time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066480,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.669704794883728,0.3474296629428863,0.324776142835617,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7639797329902649,0.5239219665527344,0.4316047728061676,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7896787524223328,0.5804898142814636,0.4135046899318695,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6473905444145203,0.3132804930210113,0.309596836566925,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5623099207878113,0.2062708437442779,0.9901047348976136,285.0513610839844,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.26861572265625,285.0497436523437,1.0,0.7143455743789673,1.0,1.0,0.0,1.0,-3.056764841079712,3.05675745010376,7.509287570428569e-06,2.3596622943878174,0.9049191474914552,0.9049191474914552,0.0,408.5371398925781,410.0,31627.4140625,-0.0,3762.840087890625,1.0,281.8577575683594,283.9242553710937,291.1588439941406,293.2310485839844,293.1499938964844,293.1499938964844,281.54998779296875,35829.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363298773765564,1.0,0.0,0.0,3.6637253761291504,3.6637496948242174,8.956516808211745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.4443359375,0.0,1547.213623046875,1895.4371337890625,0.0,2807.4453125,0.908221960067749,1.0,0.0,3.0,1.0,0.0
12066540,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6682443618774414,0.3455390334129333,0.3233732581138611,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7626354694366455,0.5216889977455139,0.4301385879516601,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7900468111038208,0.5820796489715576,0.4148581027984619,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6467592716217041,0.312632143497467,0.3092676997184753,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.5616887211799622,0.2058390974998474,0.9893442392349244,284.84600830078125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2536926269531,284.8441467285156,1.0,0.7145086526870728,1.0,1.0,0.0,1.0,-3.0533316135406494,3.053323984146118,7.49268247091095e-06,2.357119083404541,0.9018474817276,0.9018474817276,0.0,409.729736328125,410.0,32437.775390625,-0.0,3761.127197265625,1.0,281.5581359863281,283.6781921386719,291.1771850585937,293.3277282714844,293.1499938964844,293.1499938964844,281.25,36041.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566845655441284,1.0,0.0,0.0,3.662913084030152,3.6629371643066406,8.952544590101752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.41796875,0.0,1547.8924560546875,1895.4371337890625,0.0,2997.914794921875,0.9081764221191406,1.0,0.0,3.0,1.0,0.0
12066600,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6682443618774414,0.3455390334129333,0.3233732581138611,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7626354694366455,0.5216889977455139,0.4301385879516601,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7900468111038208,0.5820796489715576,0.4148581027984619,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6467592716217041,0.312632143497467,0.3092676997184753,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.5616887211799622,0.2058390974998474,0.9893442392349244,284.84600830078125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2536926269531,284.8441467285156,1.0,0.7145086526870728,1.0,1.0,0.0,1.0,-3.0533316135406494,3.053323984146118,7.49268247091095e-06,2.357119083404541,0.9018474817276,0.9018474817276,0.0,409.729736328125,410.0,32437.775390625,-0.0,3761.127197265625,1.0,281.5581359863281,283.6781921386719,291.1771850585937,293.3277282714844,293.1499938964844,293.1499938964844,281.25,36041.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566845655441284,1.0,0.0,0.0,3.662913084030152,3.6629371643066406,8.952544590101752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.41796875,0.0,1547.8924560546875,1895.4371337890625,0.0,2997.914794921875,0.9081764221191406,1.0,0.0,3.0,1.0,0.0
12066660,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.6662141680717468,0.3430880010128021,0.3213441371917724,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7607319951057434,0.5187117457389832,0.4279350936412811,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7898945212364197,0.5829947590827942,0.4156339764595032,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.6455609202384949,0.3113700747489929,0.3082672357559204,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.5602805018424988,0.204842671751976,0.9857460260391236,284.6470947265625,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2323303222656,284.6452941894531,1.0,0.7140162587165833,1.0,1.0,0.0,1.0,-3.043184995651245,3.043177604675293,7.443029062415007e-06,2.3493120670318604,0.8961658477783203,0.8961658477783203,0.0,411.0152587890625,410.0,33324.078125,-0.0,3744.46044921875,1.0,281.2581787109375,283.44195556640625,291.1547546386719,293.3648986816406,293.1499938964844,293.1499938964844,281.54998779296875,36298.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731587529182434,1.0,0.0,0.0,3.652554512023926,3.652578592300415,8.901982369025063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.154296875,0.0,1538.24462890625,1895.4371337890625,0.0,3152.439453125,0.9060322642326356,1.0,0.0,3.0,1.0,0.0
12066720,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.6662141680717468,0.3430880010128021,0.3213441371917724,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7607319951057434,0.5187117457389832,0.4279350936412811,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7898945212364197,0.5829947590827942,0.4156339764595032,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.6455609202384949,0.3113700747489929,0.3082672357559204,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.5602805018424988,0.204842671751976,0.9857460260391236,284.6470947265625,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2323303222656,284.6452941894531,1.0,0.7140162587165833,1.0,1.0,0.0,1.0,-3.043184995651245,3.043177604675293,7.443029062415007e-06,2.3493120670318604,0.8961658477783203,0.8961658477783203,0.0,411.0152587890625,410.0,33324.078125,-0.0,3744.46044921875,1.0,281.2581787109375,283.44195556640625,291.1547546386719,293.3648986816406,293.1499938964844,293.1499938964844,281.54998779296875,36298.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731587529182434,1.0,0.0,0.0,3.652554512023926,3.652578592300415,8.901982369025063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.154296875,0.0,1538.24462890625,1895.4371337890625,0.0,3152.439453125,0.9060322642326356,1.0,0.0,3.0,1.0,0.0
12066780,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6651272773742676,0.3420937657356262,0.3200118243694305,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.7596414685249329,0.5171761512756348,0.4263054430484772,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7906854748725891,0.5856722593307495,0.4170747995376587,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.6449698805809021,0.3109501302242279,0.3075693249702453,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.5594372749328613,0.2043876200914383,0.9826983213424684,284.8061828613281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2286376953125,284.80718994140625,1.0,0.7133834362030029,1.0,1.0,0.0,1.0,-3.036494731903076,3.036487340927124,7.409910267597297e-06,2.343965530395508,0.89554762840271,0.89554762840271,0.0,411.11517333984375,410.0,32126.876953125,-0.0,3729.65185546875,1.0,281.5421447753906,283.6466979980469,291.0184936523437,293.09051513671875,293.1499938964844,293.1499938964844,281.8500061035156,36215.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567224144935608,1.0,0.0,0.0,3.6437675952911377,3.643791437149048,8.859202580424608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.19384765625,0.0,1527.858154296875,1895.4371337890625,0.0,2998.269287109375,0.904041051864624,1.0,0.0,3.0,1.0,0.0
12066840,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6651272773742676,0.3420937657356262,0.3200118243694305,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.7596414685249329,0.5171761512756348,0.4263054430484772,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7906854748725891,0.5856722593307495,0.4170747995376587,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.6449698805809021,0.3109501302242279,0.3075693249702453,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.5594372749328613,0.2043876200914383,0.9826983213424684,284.8061828613281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2286376953125,284.80718994140625,1.0,0.7133834362030029,1.0,1.0,0.0,1.0,-3.036494731903076,3.036487340927124,7.409910267597297e-06,2.343965530395508,0.89554762840271,0.89554762840271,0.0,411.11517333984375,410.0,32126.876953125,-0.0,3729.65185546875,1.0,281.5421447753906,283.6466979980469,291.0184936523437,293.09051513671875,293.1499938964844,293.1499938964844,281.8500061035156,36215.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567224144935608,1.0,0.0,0.0,3.6437675952911377,3.643791437149048,8.859202580424608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.19384765625,0.0,1527.858154296875,1895.4371337890625,0.0,2998.269287109375,0.904041051864624,1.0,0.0,3.0,1.0,0.0
12066900,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6651639938354492,0.3421302139759063,0.3198562860488891,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7596110701560974,0.5169962644577026,0.4259784519672394,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7916283011436462,0.5876260995864868,0.4182556271553039,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6451306343078613,0.3111591339111328,0.3076061010360718,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.5595525503158569,0.2044955343008041,0.982553243637085,284.9473571777344,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2328796386719,284.9555358886719,1.0,0.7132636904716492,1.0,1.0,0.0,1.0,-3.037129640579224,3.0371222496032715,7.412868399114814e-06,2.3443963527679443,0.8968936800956726,0.8968936800956726,0.0,410.68603515625,410.0,31246.64453125,-0.0,3728.888427734375,1.0,281.798583984375,283.8300476074219,290.96112060546875,292.91558837890625,293.1499938964844,293.1499938964844,281.8500061035156,36112.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430740237236023,1.0,0.0,0.0,3.641803503036499,3.641827583312988,8.849654591358558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.56201171875,0.0,1524.910888671875,1895.4371337890625,0.0,2870.448974609375,0.9035724997520448,1.0,0.0,3.0,1.0,0.0
12066960,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6655376553535461,0.3424092829227447,0.3200170397758484,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7598817348480225,0.5171016454696655,0.4259654581546783,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7928856015205383,0.5898503065109253,0.4197258949279785,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6455723643302917,0.3115937709808349,0.3079092502593994,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5600184798240662,0.2048031091690063,0.9834351539611816,284.9951477050781,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2398986816406,284.99639892578125,1.0,0.7133316993713379,1.0,1.0,0.0,1.0,-3.040492534637451,3.040485143661499,7.429197466990445e-06,2.346951484680176,0.8977198600769043,0.8977198600769043,0.0,410.04144287109375,410.0,31128.03515625,-0.0,3733.255615234375,1.0,281.8417053222656,283.8813171386719,290.9756774902344,292.95947265625,293.1499938964844,293.1499938964844,282.1499938964844,36024.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834895133972168,1.0,0.0,0.0,3.6422080993652335,3.642231941223145,8.851620805216953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.48046875,0.0,1524.6973876953125,1895.4371337890625,0.0,2794.059814453125,0.903568685054779,1.0,0.0,3.0,1.0,0.0
12067020,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.6665456295013428,0.3433160781860351,0.3206567466259002,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7606720924377441,0.5177565217018127,0.426308125257492,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7956024408340454,0.5946974754333496,0.4229325950145721,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.646746039390564,0.3128408789634704,0.3088961541652679,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.5613926649093628,0.2057836353778839,0.9869566559791564,285.1859130859375,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.25604248046875,285.1871643066406,1.0,0.7138967514038086,1.0,1.0,0.0,1.0,-3.051015853881836,3.0510082244873047,7.480645763280336e-06,2.355046510696411,0.902454674243927,0.902454674243927,0.0,408.8279724121094,410.0,30198.47265625,-0.0,3751.124755859375,1.0,282.1416931152344,284.11651611328125,290.970947265625,292.89044189453125,293.1499938964844,293.1499938964844,281.8500061035156,35788.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160395622253418,1.0,0.0,0.0,3.649417638778688,3.6494414806365967,8.886697742127581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.234375,0.0,1530.941162109375,1895.4371337890625,0.0,2618.91845703125,0.9050217866897584,1.0,0.0,3.0,1.0,0.0
12067080,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.6665456295013428,0.3433160781860351,0.3206567466259002,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7606720924377441,0.5177565217018127,0.426308125257492,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7956024408340454,0.5946974754333496,0.4229325950145721,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.646746039390564,0.3128408789634704,0.3088961541652679,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.5613926649093628,0.2057836353778839,0.9869566559791564,285.1859130859375,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.25604248046875,285.1871643066406,1.0,0.7138967514038086,1.0,1.0,0.0,1.0,-3.051015853881836,3.0510082244873047,7.480645763280336e-06,2.355046510696411,0.902454674243927,0.902454674243927,0.0,408.8279724121094,410.0,30198.47265625,-0.0,3751.124755859375,1.0,282.1416931152344,284.11651611328125,290.970947265625,292.89044189453125,293.1499938964844,293.1499938964844,281.8500061035156,35788.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160395622253418,1.0,0.0,0.0,3.649417638778688,3.6494414806365967,8.886697742127581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.234375,0.0,1530.941162109375,1895.4371337890625,0.0,2618.91845703125,0.9050217866897584,1.0,0.0,3.0,1.0,0.0
12067140,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6666176915168762,0.3427309393882751,0.3205980956554413,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7606717348098755,0.5169568657875061,0.4260972440242767,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7973417043685913,0.5976565480232239,0.425422191619873,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.647304117679596,0.3131992816925049,0.3095565736293793,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.5621991157531738,0.2062050104141235,0.9899054169654846,285.0040588378906,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.25445556640625,285.0024108886719,1.0,0.714584231376648,1.0,1.0,0.0,1.0,-3.057992458343506,3.0579850673675537,7.515348443121184e-06,2.360621690750122,0.9017136096954346,0.9017136096954346,0.0,408.779296875,410.0,31079.134765625,-0.0,3766.93505859375,1.0,281.8578186035156,283.8940124511719,291.08758544921875,293.1290588378906,293.1499938964844,293.1499938964844,281.54998779296875,35900.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325673341751099,1.0,0.0,0.0,3.653959035873413,3.6539831161499023,8.908829727261036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.7275390625,0.0,1536.8309326171875,1895.4371337890625,0.0,2772.357666015625,0.9060848355293274,1.0,0.0,3.0,1.0,0.0
12067200,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6666176915168762,0.3427309393882751,0.3205980956554413,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7606717348098755,0.5169568657875061,0.4260972440242767,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7973417043685913,0.5976565480232239,0.425422191619873,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.647304117679596,0.3131992816925049,0.3095565736293793,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.5621991157531738,0.2062050104141235,0.9899054169654846,285.0040588378906,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.25445556640625,285.0024108886719,1.0,0.714584231376648,1.0,1.0,0.0,1.0,-3.057992458343506,3.0579850673675537,7.515348443121184e-06,2.360621690750122,0.9017136096954346,0.9017136096954346,0.0,408.779296875,410.0,31079.134765625,-0.0,3766.93505859375,1.0,281.8578186035156,283.8940124511719,291.08758544921875,293.1290588378906,293.1499938964844,293.1499938964844,281.54998779296875,35900.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325673341751099,1.0,0.0,0.0,3.653959035873413,3.6539831161499023,8.908829727261036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.7275390625,0.0,1536.8309326171875,1895.4371337890625,0.0,2772.357666015625,0.9060848355293274,1.0,0.0,3.0,1.0,0.0
12067260,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.6651341915130615,0.3407998979091644,0.31915482878685,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.7592796087265015,0.5146353244781494,0.4245348870754242,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.7975893020629883,0.5990196466445923,0.4266151487827301,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.6466020941734314,0.3124391436576843,0.3091194629669189,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.561531126499176,0.205728605389595,0.9889315962791444,284.7991638183594,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23748779296875,284.7973022460937,1.0,0.7146484851837158,1.0,1.0,0.0,1.0,-3.053795337677002,3.0537877082824707,7.49497075958061e-06,2.3574821949005127,0.8980216383934021,0.8980216383934021,0.0,409.9315490722656,410.0,31896.837890625,-0.0,3763.246826171875,1.0,281.5582275390625,283.6501770019531,291.0945129394531,293.2148132324219,293.1499938964844,293.1499938964844,281.8500061035156,36115.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536011576652527,1.0,0.0,0.0,3.6503920555114746,3.650416135787964,8.891444167602458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.84375,0.0,1534.4691162109375,1895.4371337890625,0.0,2969.0107421875,0.9054264426231384,1.0,0.0,3.0,1.0,0.0
12067320,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.6651341915130615,0.3407998979091644,0.31915482878685,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.7592796087265015,0.5146353244781494,0.4245348870754242,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.7975893020629883,0.5990196466445923,0.4266151487827301,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.6466020941734314,0.3124391436576843,0.3091194629669189,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.561531126499176,0.205728605389595,0.9889315962791444,284.7991638183594,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23748779296875,284.7973022460937,1.0,0.7146484851837158,1.0,1.0,0.0,1.0,-3.053795337677002,3.0537877082824707,7.49497075958061e-06,2.3574821949005127,0.8980216383934021,0.8980216383934021,0.0,409.9315490722656,410.0,31896.837890625,-0.0,3763.246826171875,1.0,281.5582275390625,283.6501770019531,291.0945129394531,293.2148132324219,293.1499938964844,293.1499938964844,281.8500061035156,36115.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536011576652527,1.0,0.0,0.0,3.6503920555114746,3.650416135787964,8.891444167602458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.84375,0.0,1534.4691162109375,1895.4371337890625,0.0,2969.0107421875,0.9054264426231384,1.0,0.0,3.0,1.0,0.0
12067380,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6642283797264099,0.3400900065898895,0.3181053698062897,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7583454847335815,0.5134366154670715,0.4232135713100433,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7984591126441956,0.6019586324691772,0.4282450079917907,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6461915373802185,0.3122934103012085,0.3087165951728821,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5610467791557312,0.2055949717760086,0.9874964952468872,284.96514892578125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2357788085937,284.9661560058594,1.0,0.714449405670166,1.0,1.0,0.0,1.0,-3.050403118133545,3.0503957271575928,7.477960480173351e-06,2.354707956314087,0.8995817303657532,0.8995817303657532,0.0,410.2288208007813,410.0,30891.53515625,-0.0,3756.9912109375,1.0,281.8421630859375,283.86260986328125,290.9486389160156,292.9462280273437,293.1499938964844,293.1499938964844,282.1499938964844,36002.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405099511146545,1.0,0.0,0.0,3.6495206356048575,3.649544477462769,8.887199101081933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.009765625,0.0,1532.65234375,1895.4371337890625,0.0,2846.480224609375,0.9051817059516908,1.0,0.0,3.0,1.0,0.0
12067440,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6642283797264099,0.3400900065898895,0.3181053698062897,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7583454847335815,0.5134366154670715,0.4232135713100433,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7984591126441956,0.6019586324691772,0.4282450079917907,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6461915373802185,0.3122934103012085,0.3087165951728821,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.5610467791557312,0.2055949717760086,0.9874964952468872,284.96514892578125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2357788085937,284.9661560058594,1.0,0.714449405670166,1.0,1.0,0.0,1.0,-3.050403118133545,3.0503957271575928,7.477960480173351e-06,2.354707956314087,0.8995817303657532,0.8995817303657532,0.0,410.2288208007813,410.0,30891.53515625,-0.0,3756.9912109375,1.0,281.8421630859375,283.86260986328125,290.9486389160156,292.9462280273437,293.1499938964844,293.1499938964844,282.1499938964844,36002.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405099511146545,1.0,0.0,0.0,3.6495206356048575,3.649544477462769,8.887199101081933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.009765625,0.0,1532.65234375,1895.4371337890625,0.0,2846.480224609375,0.9051817059516908,1.0,0.0,3.0,1.0,0.0
12067500,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.6643285155296326,0.3402375280857086,0.3180614411830902,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7583610415458679,0.5133777260780334,0.4229974746704101,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7994239330291748,0.6040229201316833,0.4295090734958648,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.6464109420776367,0.3126007318496704,0.3088599443435669,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.5612881183624268,0.20582315325737,0.9879581928253174,285.1060485839844,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2405700683594,285.1141357421875,1.0,0.714508056640625,1.0,1.0,0.0,1.0,-3.052287101745605,3.052279472351074,7.487077255063923e-06,2.3561105728149414,0.9019843935966492,0.9019843935966492,0.0,409.9030151367188,410.0,30033.96484375,-0.0,3759.640380859375,1.0,282.0987854003906,284.0457458496094,290.88385009765625,292.7676696777344,293.1499938964844,293.1499938964844,282.1499938964844,35892.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279596567153931,1.0,0.0,0.0,3.651722192764282,3.651746034622192,8.897924885786779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.85888671875,0.0,1534.28271484375,1895.4371337890625,0.0,2729.460205078125,0.9056380391120912,1.0,0.0,3.0,1.0,0.0
12067560,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.6647495031356812,0.3406080901622772,0.3183135688304901,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.7586618065834045,0.5135788321495056,0.4230714440345764,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8006903529167175,0.6063380241394043,0.4310503005981445,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.6468958854675293,0.3131127655506134,0.3092474639415741,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.561851978302002,0.2062291353940963,0.9893386960029602,285.15289306640625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.24786376953125,285.1540222167969,1.0,0.7147301435470581,1.0,1.0,0.0,1.0,-3.056669473648072,3.05666184425354,7.508508133469149e-06,2.359457969665528,0.9038515686988832,0.9038515686988832,0.0,409.3591918945313,410.0,29934.751953125,-0.0,3766.91748046875,1.0,282.14190673828125,284.095947265625,290.8915100097656,292.8056030273437,293.1499938964844,293.1499938964844,281.8500061035156,35801.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205204606056213,1.0,0.0,0.0,3.656290292739868,3.656314373016357,8.920200684769952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.0087890625,0.0,1538.6878662109375,1895.4371337890625,0.0,2660.391845703125,0.9065645337104796,1.0,0.0,3.0,1.0,0.0
12067620,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6646634936332703,0.3398564159870147,0.3180738985538482,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7584888339042664,0.5125247240066528,0.4226165413856506,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8022437691688538,0.6090168952941895,0.4333308041095733,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.647253155708313,0.3132316470146179,0.3096505105495453,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5623884797096252,0.2064456790685653,0.9912518858909608,284.9696044921875,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2442321777344,284.9679260253906,1.0,0.7151612639427185,1.0,1.0,0.0,1.0,-3.061276435852051,3.0612688064575195,7.531528353865724e-06,2.3631694316864014,0.9026384949684144,0.9026384949684144,0.0,409.2909240722656,410.0,30802.6328125,-0.0,3777.190673828125,1.0,281.8577575683594,283.87274169921875,290.994384765625,293.0204467773437,293.1499938964844,293.1499938964844,281.54998779296875,35930.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341142535209656,1.0,0.0,0.0,3.659724235534668,3.659748315811157,8.936963808992004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.45068359375,0.0,1543.49169921875,1895.4371337890625,0.0,2786.77734375,0.907393753528595,1.0,0.0,3.0,1.0,0.0
12067680,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6646634936332703,0.3398564159870147,0.3180738985538482,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7584888339042664,0.5125247240066528,0.4226165413856506,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8022437691688538,0.6090168952941895,0.4333308041095733,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.647253155708313,0.3132316470146179,0.3096505105495453,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5623884797096252,0.2064456790685653,0.9912518858909608,284.9696044921875,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2442321777344,284.9679260253906,1.0,0.7151612639427185,1.0,1.0,0.0,1.0,-3.061276435852051,3.0612688064575195,7.531528353865724e-06,2.3631694316864014,0.9026384949684144,0.9026384949684144,0.0,409.2909240722656,410.0,30802.6328125,-0.0,3777.190673828125,1.0,281.8577575683594,283.87274169921875,290.994384765625,293.0204467773437,293.1499938964844,293.1499938964844,281.54998779296875,35930.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341142535209656,1.0,0.0,0.0,3.659724235534668,3.659748315811157,8.936963808992004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.45068359375,0.0,1543.49169921875,1895.4371337890625,0.0,2786.77734375,0.907393753528595,1.0,0.0,3.0,1.0,0.0
12067740,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.6631311178207397,0.3378389179706573,0.3165383636951446,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7570461630821228,0.5100734829902649,0.4209333956241607,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.8023908734321594,0.6101504564285278,0.4343567788600921,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.6464566588401794,0.3123233020305633,0.3090547025203705,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.5615860223770142,0.2058455049991607,0.989638090133667,284.7644348144531,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2269897460937,284.7625732421875,1.0,0.7150262594223022,1.0,1.0,0.0,1.0,-3.055635690689087,3.055628061294556,7.503981578338426e-06,2.35889220237732,0.8984796404838562,0.8984796404838562,0.0,410.3384704589844,410.0,31612.4453125,-0.0,3769.612060546875,1.0,281.55816650390625,283.6290588378906,291.0035705566406,293.1048583984375,293.1499938964844,293.1499938964844,281.8500061035156,36155.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532735109329224,1.0,0.0,0.0,3.654679298400879,3.654703378677368,8.912342082112445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.17919921875,0.0,1539.5460205078125,1895.4371337890625,0.0,2965.940185546875,0.9064120054244996,1.0,0.0,3.0,1.0,0.0
12067800,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.6631311178207397,0.3378389179706573,0.3165383636951446,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7570461630821228,0.5100734829902649,0.4209333956241607,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.8023908734321594,0.6101504564285278,0.4343567788600921,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.6464566588401794,0.3123233020305633,0.3090547025203705,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.5615860223770142,0.2058455049991607,0.989638090133667,284.7644348144531,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2269897460937,284.7625732421875,1.0,0.7150262594223022,1.0,1.0,0.0,1.0,-3.055635690689087,3.055628061294556,7.503981578338426e-06,2.35889220237732,0.8984796404838562,0.8984796404838562,0.0,410.3384704589844,410.0,31612.4453125,-0.0,3769.612060546875,1.0,281.55816650390625,283.6290588378906,291.0035705566406,293.1048583984375,293.1499938964844,293.1499938964844,281.8500061035156,36155.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532735109329224,1.0,0.0,0.0,3.654679298400879,3.654703378677368,8.912342082112445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.17919921875,0.0,1539.5460205078125,1895.4371337890625,0.0,2965.940185546875,0.9064120054244996,1.0,0.0,3.0,1.0,0.0
12067860,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6622025966644287,0.3370663225650787,0.3154272139072418,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7560862898826599,0.5087754726409912,0.4195271730422973,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8031901717185974,0.6129251718521118,0.4358589947223663,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6459921598434448,0.3120750784873962,0.3085443079471588,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.561029851436615,0.2056358754634857,0.9878052473068236,284.9307556152344,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.22509765625,284.9317626953125,1.0,0.7146798372268677,1.0,1.0,0.0,1.0,-3.051287889480591,3.0512804985046387,7.482233741029631e-06,2.355363368988037,0.8995839357376099,0.8995839357376099,0.0,410.5323486328125,410.0,30601.673828125,-0.0,3760.608154296875,1.0,281.8421936035156,283.8422241210937,290.8605041503906,292.83905029296875,293.1499938964844,293.1499938964844,282.1499938964844,36048.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392669558525085,1.0,0.0,0.0,3.652106046676636,3.652130126953125,8.899795602701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.16455078125,0.0,1535.8729248046875,1895.4371337890625,0.0,2834.866943359375,0.9057912826538086,1.0,0.0,3.0,1.0,0.0
12067920,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6622025966644287,0.3370663225650787,0.3154272139072418,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7560862898826599,0.5087754726409912,0.4195271730422973,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8031901717185974,0.6129251718521118,0.4358589947223663,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6459921598434448,0.3120750784873962,0.3085443079471588,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.561029851436615,0.2056358754634857,0.9878052473068236,284.9307556152344,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.22509765625,284.9317626953125,1.0,0.7146798372268677,1.0,1.0,0.0,1.0,-3.051287889480591,3.0512804985046387,7.482233741029631e-06,2.355363368988037,0.8995839357376099,0.8995839357376099,0.0,410.5323486328125,410.0,30601.673828125,-0.0,3760.608154296875,1.0,281.8421936035156,283.8422241210937,290.8605041503906,292.83905029296875,293.1499938964844,293.1499938964844,282.1499938964844,36048.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392669558525085,1.0,0.0,0.0,3.652106046676636,3.652130126953125,8.899795602701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.16455078125,0.0,1535.8729248046875,1895.4371337890625,0.0,2834.866943359375,0.9057912826538086,1.0,0.0,3.0,1.0,0.0
12067980,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6627014875411987,0.3375325500965118,0.3155858218669891,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.756374180316925,0.5088300704956055,0.4193121492862701,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8053582906723022,0.617175281047821,0.4385695457458496,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.6466550230979919,0.3128126859664917,0.3089928925037384,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.5617920160293579,0.2062202543020248,0.989392101764679,285.1187438964844,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.237060546875,285.11993408203125,1.0,0.7148523926734924,1.0,1.0,0.0,1.0,-3.0568716526031494,3.056864023208618,7.509407623729203e-06,2.359574556350708,0.90340256690979,0.90340256690979,0.0,409.582763671875,410.0,29641.478515625,-0.0,3768.549072265625,1.0,282.14178466796875,284.076171875,290.8045349121094,292.69976806640625,293.1499938964844,293.1499938964844,281.8500061035156,35849.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188194632530212,1.0,0.0,0.0,3.657078742980957,3.6571028232574463,8.92404841579264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.03857421875,0.0,1539.9298095703125,1895.4371337890625,0.0,2644.635986328125,0.9067743420600892,1.0,0.0,3.0,1.0,0.0
12068040,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6627014875411987,0.3375325500965118,0.3155858218669891,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.756374180316925,0.5088300704956055,0.4193121492862701,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8053582906723022,0.617175281047821,0.4385695457458496,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.6466550230979919,0.3128126859664917,0.3089928925037384,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.5617920160293579,0.2062202543020248,0.989392101764679,285.1187438964844,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.237060546875,285.11993408203125,1.0,0.7148523926734924,1.0,1.0,0.0,1.0,-3.0568716526031494,3.056864023208618,7.509407623729203e-06,2.359574556350708,0.90340256690979,0.90340256690979,0.0,409.582763671875,410.0,29641.478515625,-0.0,3768.549072265625,1.0,282.14178466796875,284.076171875,290.8045349121094,292.69976806640625,293.1499938964844,293.1499938964844,281.8500061035156,35849.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188194632530212,1.0,0.0,0.0,3.657078742980957,3.6571028232574463,8.92404841579264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.03857421875,0.0,1539.9298095703125,1895.4371337890625,0.0,2644.635986328125,0.9067743420600892,1.0,0.0,3.0,1.0,0.0
12068100,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6629515886306763,0.3373856544494629,0.3157053291797638,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7565324306488037,0.5085238218307495,0.4192817211151123,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8064016699790955,0.6187463402748108,0.4399251341819763,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6470351219177246,0.3130118250846863,0.3093261122703552,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.5622823238372803,0.2064394354820251,0.9907771348953248,284.9869689941406,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2384033203125,284.9788513183594,1.0,0.7150891423225403,1.0,1.0,0.0,1.0,-3.060673236846924,3.0606656074523926,7.528266905865166e-06,2.3625802993774414,0.9023926854133606,0.9023926854133606,0.0,409.2447814941406,410.0,30444.716796875,-0.0,3775.56201171875,1.0,281.8984375,283.9054260253906,290.8971862792969,292.9237670898437,293.1499938964844,293.1499938964844,281.8500061035156,35910.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262985944747925,1.0,0.0,0.0,3.6589784622192383,3.659002542495728,8.933322419579781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.44482421875,0.0,1542.5081787109375,1895.4371337890625,0.0,2714.016845703125,0.9071861505508424,1.0,0.0,3.0,1.0,0.0
12068160,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6625981330871582,0.3367456495761871,0.3153098523616791,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7561757564544678,0.5077077150344849,0.4187975525856018,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8068315982818604,0.6196965575218201,0.4407470822334289,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.64697265625,0.3128601014614105,0.3093253076076507,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5622955560684204,0.2063998281955719,0.9911227226257324,284.93585205078125,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2336730957031,284.9342346191406,1.0,0.715200662612915,1.0,1.0,0.0,1.0,-3.060922145843506,3.0609145164489746,7.529670710937353e-06,2.3628478050231934,0.9017438292503356,0.9017438292503356,0.0,409.4615173339844,410.0,30505.95703125,-0.0,3777.26171875,1.0,281.85760498046875,283.8536682128906,290.9085693359375,292.91552734375,293.1499938964844,293.1499938964844,281.54998779296875,35980.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324120044708252,1.0,0.0,0.0,3.658660888671875,3.658684968948364,8.931772299547447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.04052734375,0.0,1542.678466796875,1895.4371337890625,0.0,2770.910400390625,0.9071903824806212,1.0,0.0,3.0,1.0,0.0
12068220,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.6610533595085144,0.3347007036209106,0.3137471079826355,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.7547143697738647,0.5052025318145752,0.417067676782608,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.8068963289260864,0.6206524968147278,0.4416509866714477,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.6461381912231445,0.3118887543678283,0.3086671829223633,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.5614637136459351,0.2057700157165527,0.9893649816513062,284.7313842773437,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2168273925781,284.72955322265625,1.0,0.7149988412857056,1.0,1.0,0.0,1.0,-3.0547878742218018,3.0547802448272705,7.499686034861952e-06,2.358181953430176,0.8971500396728516,0.8971500396728516,0.0,410.476318359375,410.0,31312.263671875,-0.0,3768.373046875,1.0,281.5581970214844,283.611083984375,290.9176940917969,293.0000305175781,293.1499938964844,293.1499938964844,281.8500061035156,36207.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517854809761047,1.0,0.0,0.0,3.6516969203948975,3.651720762252808,8.897801535567851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.4677734375,0.0,1536.6082763671875,1895.4371337890625,0.0,2951.9970703125,0.905780792236328,1.0,0.0,3.0,1.0,0.0
12068280,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.6610533595085144,0.3347007036209106,0.3137471079826355,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.7547143697738647,0.5052025318145752,0.417067676782608,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.8068963289260864,0.6206524968147278,0.4416509866714477,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.6461381912231445,0.3118887543678283,0.3086671829223633,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.5614637136459351,0.2057700157165527,0.9893649816513062,284.7313842773437,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2168273925781,284.72955322265625,1.0,0.7149988412857056,1.0,1.0,0.0,1.0,-3.0547878742218018,3.0547802448272705,7.499686034861952e-06,2.358181953430176,0.8971500396728516,0.8971500396728516,0.0,410.476318359375,410.0,31312.263671875,-0.0,3768.373046875,1.0,281.5581970214844,283.611083984375,290.9176940917969,293.0000305175781,293.1499938964844,293.1499938964844,281.8500061035156,36207.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517854809761047,1.0,0.0,0.0,3.6516969203948975,3.651720762252808,8.897801535567851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.4677734375,0.0,1536.6082763671875,1895.4371337890625,0.0,2951.9970703125,0.905780792236328,1.0,0.0,3.0,1.0,0.0
