time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6601061820983887,0.3338930308818817,0.3126066327095032,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.753731369972229,0.5038467645645142,0.4156167507171631,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8076065182685852,0.6232819557189941,0.4430450797080993,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6456382870674133,0.311584323644638,0.3081023395061493,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.5608822107315063,0.2055360078811645,0.9874171018600464,284.8982849121094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2150573730469,284.8993225097656,1.0,0.7145965695381165,1.0,1.0,0.0,1.0,-3.0500078201293945,3.0500004291534424,7.475811798940413e-06,2.354314088821411,0.8978250026702881,0.8978250026702881,0.0,410.6474914550781,410.0,30300.08984375,-0.0,3758.2578125,1.0,281.8421630859375,283.8250732421875,290.7727355957031,292.73260498046875,293.1499938964844,293.1499938964844,282.1499938964844,36098.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377569317817688,1.0,0.0,0.0,3.647220373153688,3.647244453430176,8.876000379132165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.30615234375,0.0,1530.81787109375,1895.4371337890625,0.0,2820.765625,0.9047341346740724,1.0,0.0,3.0,1.0,0.0
12068400,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6601061820983887,0.3338930308818817,0.3126066327095032,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.753731369972229,0.5038467645645142,0.4156167507171631,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8076065182685852,0.6232819557189941,0.4430450797080993,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6456382870674133,0.311584323644638,0.3081023395061493,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.5608822107315063,0.2055360078811645,0.9874171018600464,284.8982849121094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2150573730469,284.8993225097656,1.0,0.7145965695381165,1.0,1.0,0.0,1.0,-3.0500078201293945,3.0500004291534424,7.475811798940413e-06,2.354314088821411,0.8978250026702881,0.8978250026702881,0.0,410.6474914550781,410.0,30300.08984375,-0.0,3758.2578125,1.0,281.8421630859375,283.8250732421875,290.7727355957031,292.73260498046875,293.1499938964844,293.1499938964844,282.1499938964844,36098.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377569317817688,1.0,0.0,0.0,3.647220373153688,3.647244453430176,8.876000379132165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.30615234375,0.0,1530.81787109375,1895.4371337890625,0.0,2820.765625,0.9047341346740724,1.0,0.0,3.0,1.0,0.0
12068460,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6605878472328186,0.3343477547168731,0.312741070985794,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7539964318275452,0.503868818283081,0.4153629243373871,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8096560835838318,0.6274426579475403,0.4456765949726105,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.646274209022522,0.3122881352901459,0.3085079193115234,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.5616297125816345,0.2061113119125366,0.9889258146286012,285.0958557128906,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.227294921875,285.0971984863281,1.0,0.7147238254547119,1.0,1.0,0.0,1.0,-3.0552663803100586,3.0552589893341064,7.501360414607916e-06,2.358266830444336,0.9013785123825072,0.9013785123825072,0.0,409.6726379394531,410.0,29414.564453125,-0.0,3765.3134765625,1.0,282.1417541503906,284.0638732910156,290.7157287597656,292.59393310546875,293.1499938964844,293.1499938964844,281.8500061035156,35890.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817153811454773,1.0,0.0,0.0,3.65055251121521,3.650576591491699,8.892225764611794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.59033203125,0.0,1532.9622802734375,1895.4371337890625,0.0,2629.221923828125,0.9053451418876648,1.0,0.0,3.0,1.0,0.0
12068520,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6605878472328186,0.3343477547168731,0.312741070985794,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7539964318275452,0.503868818283081,0.4153629243373871,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8096560835838318,0.6274426579475403,0.4456765949726105,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.646274209022522,0.3122881352901459,0.3085079193115234,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.5616297125816345,0.2061113119125366,0.9889258146286012,285.0958557128906,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.227294921875,285.0971984863281,1.0,0.7147238254547119,1.0,1.0,0.0,1.0,-3.0552663803100586,3.0552589893341064,7.501360414607916e-06,2.358266830444336,0.9013785123825072,0.9013785123825072,0.0,409.6726379394531,410.0,29414.564453125,-0.0,3765.3134765625,1.0,282.1417541503906,284.0638732910156,290.7157287597656,292.59393310546875,293.1499938964844,293.1499938964844,281.8500061035156,35890.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817153811454773,1.0,0.0,0.0,3.65055251121521,3.650576591491699,8.892225764611794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.59033203125,0.0,1532.9622802734375,1895.4371337890625,0.0,2629.221923828125,0.9053451418876648,1.0,0.0,3.0,1.0,0.0
12068580,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6604731678962708,0.3335283994674682,0.312449961900711,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7537825107574463,0.5027006268501282,0.4148224890232086,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.811011552810669,0.6297946572303772,0.4477620124816894,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6465699076652527,0.3122907876968384,0.3088078200817108,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.5621241331100464,0.20627361536026,0.9906140565872192,284.90478515625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22412109375,284.90313720703125,1.0,0.7150386571884155,1.0,1.0,0.0,1.0,-3.0590620040893555,3.059054374694824,7.520365215896163e-06,2.361346244812012,0.8992145657539368,0.8992145657539368,0.0,409.53912353515625,410.0,30199.779296875,-0.0,3773.36572265625,1.0,281.8578186035156,283.8384094238281,290.81964111328125,292.80767822265625,293.1499938964844,293.1499938964844,282.1499938964844,36028.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308363556861877,1.0,0.0,0.0,3.65035891532898,3.6503827571868896,8.891282163858705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.46337890625,0.0,1533.7794189453125,1895.4371337890625,0.0,2756.232421875,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12068640,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6604731678962708,0.3335283994674682,0.312449961900711,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7537825107574463,0.5027006268501282,0.4148224890232086,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.811011552810669,0.6297946572303772,0.4477620124816894,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6465699076652527,0.3122907876968384,0.3088078200817108,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.5621241331100464,0.20627361536026,0.9906140565872192,284.90478515625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22412109375,284.90313720703125,1.0,0.7150386571884155,1.0,1.0,0.0,1.0,-3.0590620040893555,3.059054374694824,7.520365215896163e-06,2.361346244812012,0.8992145657539368,0.8992145657539368,0.0,409.53912353515625,410.0,30199.779296875,-0.0,3773.36572265625,1.0,281.8578186035156,283.8384094238281,290.81964111328125,292.80767822265625,293.1499938964844,293.1499938964844,282.1499938964844,36028.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308363556861877,1.0,0.0,0.0,3.65035891532898,3.6503827571868896,8.891282163858705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.46337890625,0.0,1533.7794189453125,1895.4371337890625,0.0,2756.232421875,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12068700,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6600322127342224,0.3331967294216156,0.3119617104530334,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7533391714096069,0.5021536350250244,0.4142279028892517,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8113296031951904,0.6311383247375488,0.4484724998474121,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6464067697525024,0.3122768402099609,0.3086885809898376,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.5620084404945374,0.2063136249780655,0.9905009865760804,285.0377197265625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2232360839844,285.04644775390625,1.0,0.715059220790863,1.0,1.0,0.0,1.0,-3.058205366134644,3.0581977367401123,7.516036021115724e-06,2.360635280609131,0.9010522961616516,0.9010522961616516,0.0,409.7690124511719,410.0,29413.462890625,-0.0,3772.590087890625,1.0,282.101318359375,284.0083923339844,290.73211669921875,292.59649658203125,293.1499938964844,293.1499938964844,282.1499938964844,35951.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238797187805176,1.0,0.0,0.0,3.651090383529663,3.651114463806152,8.894846814655466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.46044921875,0.0,1534.0224609375,1895.4371337890625,0.0,2691.54931640625,0.905534565448761,1.0,0.0,3.0,1.0,0.0
12068760,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6600863933563232,0.3333049118518829,0.3119032680988312,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7533109188079834,0.5020500421524048,0.4140030741691589,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8121331334114075,0.6330516338348389,0.4496472775936126,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.6465988159179688,0.3125626444816589,0.3088368475437164,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.5622748732566833,0.206574335694313,0.9912159442901612,285.0904541015625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.22760009765625,285.09185791015625,1.0,0.7151892185211182,1.0,1.0,0.0,1.0,-3.0602614879608154,3.060254096984864,7.525979526690207e-06,2.362152338027954,0.9025667309761048,0.9025667309761048,0.0,409.5520935058594,410.0,29370.564453125,-0.0,3776.21728515625,1.0,282.14215087890625,284.0599670410156,290.7141418457031,292.6058349609375,293.1499938964844,293.1499938964844,281.8500061035156,35865.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191965818405151,1.0,0.0,0.0,3.65443754196167,3.65446138381958,8.911162581171084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.70556640625,0.0,1537.0997314453125,1895.4371337890625,0.0,2648.1279296875,0.9061927795410156,1.0,0.0,3.0,1.0,0.0
12068820,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6596269607543945,0.3322108387947082,0.3113265931606293,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7527802586555481,0.5005648136138916,0.4131762385368347,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.813127338886261,0.6350236535072327,0.4514335095882416,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6465935111045837,0.3123135566711426,0.3088854551315307,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.5624200701713562,0.2065367549657821,0.9920172691345216,284.8887939453125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2211303710937,284.8870849609375,1.0,0.7153917551040649,1.0,1.0,0.0,1.0,-3.0615792274475098,3.0615718364715576,7.532763902418083e-06,2.3632962703704834,0.9000957608222961,0.9000957608222961,0.0,409.7394104003906,410.0,30088.37890625,-0.0,3780.22998046875,1.0,281.8577880859375,283.8290100097656,290.78155517578125,292.7712097167969,293.1499938964844,293.1499938964844,281.54998779296875,36027.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338384032249451,1.0,0.0,0.0,3.65429949760437,3.6543235778808594,8.910489555091772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.7119140625,0.0,1538.16552734375,1895.4371337890625,0.0,2784.20556640625,0.9062448143959044,1.0,0.0,3.0,1.0,0.0
12068880,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6596269607543945,0.3322108387947082,0.3113265931606293,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7527802586555481,0.5005648136138916,0.4131762385368347,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.813127338886261,0.6350236535072327,0.4514335095882416,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6465935111045837,0.3123135566711426,0.3088854551315307,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.5624200701713562,0.2065367549657821,0.9920172691345216,284.8887939453125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2211303710937,284.8870849609375,1.0,0.7153917551040649,1.0,1.0,0.0,1.0,-3.0615792274475098,3.0615718364715576,7.532763902418083e-06,2.3632962703704834,0.9000957608222961,0.9000957608222961,0.0,409.7394104003906,410.0,30088.37890625,-0.0,3780.22998046875,1.0,281.8577880859375,283.8290100097656,290.78155517578125,292.7712097167969,293.1499938964844,293.1499938964844,281.54998779296875,36027.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338384032249451,1.0,0.0,0.0,3.65429949760437,3.6543235778808594,8.910489555091772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.7119140625,0.0,1538.16552734375,1895.4371337890625,0.0,2784.20556640625,0.9062448143959044,1.0,0.0,3.0,1.0,0.0
12068940,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.6579514145851135,0.3300419449806213,0.3096281886100769,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.7511958479881287,0.4979040026664734,0.4112957119941711,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8129570484161377,0.6355676651000977,0.4520348012447357,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.6456006765365601,0.3111725449562073,0.3080465793609619,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.5613909363746643,0.2057705670595169,0.9895834922790528,284.6844787597656,284.95001220703125,294.5436096191406,287.7081298828125,294.5439147949219,297.2035827636719,284.6825561523437,1.0,0.7150260210037231,1.0,1.0,0.0,1.0,-3.05367398262024,3.053666591644287,7.494039891753346e-06,2.3572471141815186,0.8949179649353027,0.8949179649353027,0.0,410.8003234863281,410.0,30880.998046875,-0.0,3767.489013671875,1.0,281.5586242675781,283.5870361328125,290.7795104980469,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36267.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517413139343262,1.0,0.0,0.0,3.64521074295044,3.6452348232269287,8.86622160578554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.89013671875,0.0,1529.843017578125,1895.4371337890625,0.0,2951.582763671875,0.9043703079223632,1.0,0.0,3.0,1.0,0.0
12069000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6579256057739258,0.3300134539604187,0.309601753950119,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.7511716485023499,0.497868150472641,0.4112666547298431,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.812951385974884,0.6355751156806946,0.4520384967327118,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.645583987236023,0.3111560344696045,0.3080313205718994,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.5613723993301392,0.2057585716247558,0.9895338416099548,284.6838684082031,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2033386230469,284.6820373535156,1.0,0.7150173187255859,1.0,1.0,0.0,1.0,-3.053527355194092,3.05351996421814,7.49331866245484e-06,2.357133388519287,0.8948643803596497,0.8948643803596497,0.0,410.8150939941406,410.0,30879.642578125,-0.0,3767.227783203125,1.0,281.5582580566406,283.58648681640625,290.7781677246094,292.83526611328125,293.1499938964844,293.1499938964844,281.8500061035156,36268.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518174290657043,1.0,0.0,0.0,3.6450514793396,3.6450753211975098,8.865446261552279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.640625,0.0,1529.6795654296875,1895.4371337890625,0.0,2952.2958984375,0.904336392879486,1.0,0.0,3.0,1.0,0.0
12069060,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6569070219993591,0.3291047215461731,0.3083644211292267,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7501232624053955,0.4963851273059845,0.4097068011760711,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8134868741035461,0.6379141211509705,0.4532132744789123,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6449963450431824,0.3107317686080932,0.3073419332504272,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.5606783628463745,0.2054323852062225,0.9871218204498292,284.8509521484375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2010498046875,284.8519897460937,1.0,0.7144673466682434,1.0,1.0,0.0,1.0,-3.047505140304565,3.0474977493286133,7.463354450010229e-06,2.35230016708374,0.8949078321456909,0.8949078321456909,0.0,410.9469299316406,410.0,29859.201171875,-0.0,3754.052490234375,1.0,281.84210205078125,283.8009948730469,290.6315612792969,292.5634155273437,293.1499938964844,293.1499938964844,282.1499938964844,36166.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363332152366638,1.0,0.0,0.0,3.6380631923675537,3.638087034225464,8.831485729388078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.0615234375,0.0,1521.1673583984375,1895.4371337890625,0.0,2807.476318359375,0.9027332663536072,1.0,0.0,3.0,1.0,0.0
12069120,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6569070219993591,0.3291047215461731,0.3083644211292267,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7501232624053955,0.4963851273059845,0.4097068011760711,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8134868741035461,0.6379141211509705,0.4532132744789123,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6449963450431824,0.3107317686080932,0.3073419332504272,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.5606783628463745,0.2054323852062225,0.9871218204498292,284.8509521484375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2010498046875,284.8519897460937,1.0,0.7144673466682434,1.0,1.0,0.0,1.0,-3.047505140304565,3.0474977493286133,7.463354450010229e-06,2.35230016708374,0.8949078321456909,0.8949078321456909,0.0,410.9469299316406,410.0,29859.201171875,-0.0,3754.052490234375,1.0,281.84210205078125,283.8009948730469,290.6315612792969,292.5634155273437,293.1499938964844,293.1499938964844,282.1499938964844,36166.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363332152366638,1.0,0.0,0.0,3.6380631923675537,3.638087034225464,8.831485729388078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.0615234375,0.0,1521.1673583984375,1895.4371337890625,0.0,2807.476318359375,0.9027332663536072,1.0,0.0,3.0,1.0,0.0
12069180,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.6574221253395081,0.3296125829219818,0.308501660823822,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7504127025604248,0.4964393973350525,0.4094370305538177,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8154332041740417,0.642017662525177,0.455758273601532,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6456420421600342,0.3114401996135711,0.3077129423618316,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.5614364147186279,0.2060157060623169,0.9885119199752808,285.07421875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2142028808594,285.0757751464844,1.0,0.7145052552223206,1.0,1.0,0.0,1.0,-3.052454948425293,3.052447557449341,7.487336915801279e-06,2.3560023307800293,0.8984032869338989,0.8984032869338989,0.0,409.8421020507813,410.0,29146.814453125,-0.0,3759.7138671875,1.0,282.14166259765625,284.0514831542969,290.5801086425781,292.4372863769531,293.1499938964844,293.1499938964844,282.45001220703125,35931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153120279312134,1.0,0.0,0.0,3.639811754226685,3.6398355960845934,8.839977567731694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.1650390625,0.0,1521.3499755859375,1895.4371337890625,0.0,2612.195068359375,0.9029721021652222,1.0,0.0,3.0,1.0,0.0
12069240,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.6574221253395081,0.3296125829219818,0.308501660823822,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7504127025604248,0.4964393973350525,0.4094370305538177,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8154332041740417,0.642017662525177,0.455758273601532,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6456420421600342,0.3114401996135711,0.3077129423618316,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.5614364147186279,0.2060157060623169,0.9885119199752808,285.07421875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2142028808594,285.0757751464844,1.0,0.7145052552223206,1.0,1.0,0.0,1.0,-3.052454948425293,3.052447557449341,7.487336915801279e-06,2.3560023307800293,0.8984032869338989,0.8984032869338989,0.0,409.8421020507813,410.0,29146.814453125,-0.0,3759.7138671875,1.0,282.14166259765625,284.0514831542969,290.5801086425781,292.4372863769531,293.1499938964844,293.1499938964844,282.45001220703125,35931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153120279312134,1.0,0.0,0.0,3.639811754226685,3.6398355960845934,8.839977567731694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.1650390625,0.0,1521.3499755859375,1895.4371337890625,0.0,2612.195068359375,0.9029721021652222,1.0,0.0,3.0,1.0,0.0
12069300,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.6579307913780212,0.3301461040973663,0.3088336288928985,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.7507867813110352,0.496800810098648,0.4095826745033264,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.8165991902351379,0.644398033618927,0.4572634398937225,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.6462066173553467,0.3120684623718261,0.3081679046154022,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.5621443390846252,0.2065537422895431,0.990346372127533,285.24322509765625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2232666015625,285.25311279296875,1.0,0.7147710919380188,1.0,1.0,0.0,1.0,-3.0576183795928955,3.057610988616944,7.512631782446988e-06,2.3599636554718018,0.901997208595276,0.901997208595276,0.0,409.2175903320313,410.0,28510.99609375,-0.0,3768.373291015625,1.0,282.39849853515625,284.2474060058594,290.5450134277344,292.3082580566406,293.1499938964844,293.1499938964844,282.45001220703125,35775.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033953309059143,1.0,0.0,0.0,3.644442081451416,3.644465923309326,8.862481877258688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.240234375,0.0,1525.3160400390625,1895.4371337890625,0.0,2502.508544921875,0.903942048549652,1.0,0.0,3.0,1.0,0.0
12069360,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.6586669087409973,0.3308426141738891,0.3093979656696319,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.7513599991798401,0.4973569810390472,0.4099601209163666,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022766113281,0.8179551959037781,0.6469630599021912,0.4590005278587341,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.6469702124595642,0.3128610551357269,0.3088313341140747,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.5631068348884583,0.2072435617446899,0.9930166602134703,285.3020324707031,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.23388671875,285.3036499023437,1.0,0.7152242660522461,1.0,1.0,0.0,1.0,-3.0649240016937256,3.064916610717773,7.548541816504439e-06,2.365588426589966,0.904987096786499,0.904987096786499,0.0,408.50537109375,410.0,28496.34375,-0.0,3781.548095703125,1.0,282.4418029785156,284.3034362792969,290.572998046875,292.3815612792969,293.1499938964844,293.1499938964844,282.1499938964844,35648.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981932759284973,1.0,0.0,0.0,3.652133226394653,3.652157068252564,8.899928047867434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.18408203125,0.0,1532.9122314453125,1895.4371337890625,0.0,2454.91796875,0.9055363535881042,1.0,0.0,3.0,1.0,0.0
12069420,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6588686108589172,0.3303796052932739,0.3095182776451111,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7514286637306213,0.4966411888599396,0.4098682999610901,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8193768262863159,0.6494740843772888,0.4613054096698761,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6475902795791626,0.3132506906986236,0.3095762729644775,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.5641061067581177,0.2078036516904831,0.9967929124832152,285.0936584472656,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2323303222656,285.0919494628906,1.0,0.7160623669624329,1.0,1.0,0.0,1.0,-3.073161363601685,3.0731537342071533,7.589701453980524e-06,2.3721683025360107,0.9052175879478456,0.9052175879478456,0.0,408.5019226074219,410.0,29220.791015625,-0.0,3800.619140625,1.0,282.1577453613281,284.06854248046875,290.6879272460937,292.61541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35769.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174450397491455,1.0,0.0,0.0,3.66163969039917,3.661663770675659,8.946321941039059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.26806640625,0.0,1544.42626953125,1895.4371337890625,0.0,2631.915771484375,0.9077126383781432,1.0,0.0,3.0,1.0,0.0
12069480,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6588686108589172,0.3303796052932739,0.3095182776451111,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7514286637306213,0.4966411888599396,0.4098682999610901,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8193768262863159,0.6494740843772888,0.4613054096698761,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6475902795791626,0.3132506906986236,0.3095762729644775,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.5641061067581177,0.2078036516904831,0.9967929124832152,285.0936584472656,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2323303222656,285.0919494628906,1.0,0.7160623669624329,1.0,1.0,0.0,1.0,-3.073161363601685,3.0731537342071533,7.589701453980524e-06,2.3721683025360107,0.9052175879478456,0.9052175879478456,0.0,408.5019226074219,410.0,29220.791015625,-0.0,3800.619140625,1.0,282.1577453613281,284.06854248046875,290.6879272460937,292.61541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35769.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174450397491455,1.0,0.0,0.0,3.66163969039917,3.661663770675659,8.946321941039059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.26806640625,0.0,1544.42626953125,1895.4371337890625,0.0,2631.915771484375,0.9077126383781432,1.0,0.0,3.0,1.0,0.0
12069540,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6572728157043457,0.3283374905586242,0.3080290853977203,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7499253153800964,0.4941953420639038,0.4082544147968292,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8191426992416382,0.6499386429786682,0.4619452059268951,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6467347145080566,0.3123333752155304,0.3090405166149139,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5633699297904968,0.2073013186454773,0.99592125415802,284.858642578125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2138366699219,284.8566589355469,1.0,0.7161487936973572,1.0,1.0,0.0,1.0,-3.068176984786988,3.068169355392456,7.565389296360081e-06,2.368441343307495,0.9020603895187378,0.9020603895187378,0.0,409.8970031738281,410.0,29854.037109375,-0.0,3796.3369140625,1.0,281.85809326171875,283.8102111816406,290.68505859375,292.6819152832031,293.1499938964844,293.1499938964844,281.54998779296875,36008.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395047783851624,1.0,0.0,0.0,3.662125825881958,3.6621499061584473,8.948696859079064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.40087890625,0.0,1546.76611328125,1895.4371337890625,0.0,2837.088623046875,0.9079753756523132,1.0,0.0,3.0,1.0,0.0
12069600,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6572728157043457,0.3283374905586242,0.3080290853977203,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7499253153800964,0.4941953420639038,0.4082544147968292,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8191426992416382,0.6499386429786682,0.4619452059268951,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6467347145080566,0.3123333752155304,0.3090405166149139,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5633699297904968,0.2073013186454773,0.99592125415802,284.858642578125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2138366699219,284.8566589355469,1.0,0.7161487936973572,1.0,1.0,0.0,1.0,-3.068176984786988,3.068169355392456,7.565389296360081e-06,2.368441343307495,0.9020603895187378,0.9020603895187378,0.0,409.8970031738281,410.0,29854.037109375,-0.0,3796.3369140625,1.0,281.85809326171875,283.8102111816406,290.68505859375,292.6819152832031,293.1499938964844,293.1499938964844,281.54998779296875,36008.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395047783851624,1.0,0.0,0.0,3.662125825881958,3.6621499061584473,8.948696859079064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.40087890625,0.0,1546.76611328125,1895.4371337890625,0.0,2837.088623046875,0.9079753756523132,1.0,0.0,3.0,1.0,0.0
12069660,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.6550202965736389,0.3256406486034393,0.3058049976825714,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.747823178768158,0.49093759059906,0.4058526754379272,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8183430433273315,0.6495405435562134,0.4618470966815948,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.6452292799949646,0.3107176125049591,0.3077332377433777,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.5617251396179199,0.206147015094757,0.9917506575584412,284.634521484375,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1906433105469,284.63262939453125,1.0,0.715471625328064,1.0,1.0,0.0,1.0,-3.055408477783203,3.055401086807251,7.50261915527517e-06,2.3586127758026123,0.8959785103797913,0.8959785103797913,0.0,411.3940124511719,410.0,30499.9453125,-0.0,3774.582275390625,1.0,281.5581970214844,283.5578308105469,290.6404724121094,292.6824035644531,293.1499938964844,293.1499938964844,281.8500061035156,36297.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557227253913879,1.0,0.0,0.0,3.6518263816833496,3.651850461959839,8.898433634385583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.36572265625,0.0,1537.4298095703125,1895.4371337890625,0.0,2988.89697265625,0.9058666229248048,1.0,0.0,3.0,1.0,0.0
12069720,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.6550202965736389,0.3256406486034393,0.3058049976825714,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.747823178768158,0.49093759059906,0.4058526754379272,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8183430433273315,0.6495405435562134,0.4618470966815948,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.6452292799949646,0.3107176125049591,0.3077332377433777,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.5617251396179199,0.206147015094757,0.9917506575584412,284.634521484375,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1906433105469,284.63262939453125,1.0,0.715471625328064,1.0,1.0,0.0,1.0,-3.055408477783203,3.055401086807251,7.50261915527517e-06,2.3586127758026123,0.8959785103797913,0.8959785103797913,0.0,411.3940124511719,410.0,30499.9453125,-0.0,3774.582275390625,1.0,281.5581970214844,283.5578308105469,290.6404724121094,292.6824035644531,293.1499938964844,293.1499938964844,281.8500061035156,36297.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557227253913879,1.0,0.0,0.0,3.6518263816833496,3.651850461959839,8.898433634385583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.36572265625,0.0,1537.4298095703125,1895.4371337890625,0.0,2988.89697265625,0.9058666229248048,1.0,0.0,3.0,1.0,0.0
12069780,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.65380859375,0.324555367231369,0.3043401837348938,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7465994358062744,0.489230215549469,0.4040480554103851,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8185774683952332,0.6513632535934448,0.4625895023345947,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.6444368958473206,0.3100841045379638,0.3067872226238251,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.5607430934906006,0.2056248486042022,0.9882479310035706,284.82061767578125,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.18621826171875,284.8219909667969,1.0,0.7146301865577698,1.0,1.0,0.0,1.0,-3.0466244220733643,3.046617031097412,7.459047083102632e-06,2.3516228199005127,0.8957394361495972,0.8957394361495972,0.0,411.5136413574219,410.0,29598.765625,-0.0,3754.9697265625,1.0,281.8421630859375,283.7806091308594,290.4880065917969,292.4003295898437,293.1499938964844,293.1499938964844,282.1499938964844,36197.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372803330421448,1.0,0.0,0.0,3.64351749420166,3.643541574478149,8.857986699695175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.748046875,0.0,1527.44677734375,1895.4371337890625,0.0,2816.31640625,0.903974950313568,1.0,0.0,3.0,1.0,0.0
12069840,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.65380859375,0.324555367231369,0.3043401837348938,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7465994358062744,0.489230215549469,0.4040480554103851,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8185774683952332,0.6513632535934448,0.4625895023345947,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.6444368958473206,0.3100841045379638,0.3067872226238251,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.5607430934906006,0.2056248486042022,0.9882479310035706,284.82061767578125,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.18621826171875,284.8219909667969,1.0,0.7146301865577698,1.0,1.0,0.0,1.0,-3.0466244220733643,3.046617031097412,7.459047083102632e-06,2.3516228199005127,0.8957394361495972,0.8957394361495972,0.0,411.5136413574219,410.0,29598.765625,-0.0,3754.9697265625,1.0,281.8421630859375,283.7806091308594,290.4880065917969,292.4003295898437,293.1499938964844,293.1499938964844,282.1499938964844,36197.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372803330421448,1.0,0.0,0.0,3.64351749420166,3.643541574478149,8.857986699695175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.748046875,0.0,1527.44677734375,1895.4371337890625,0.0,2816.31640625,0.903974950313568,1.0,0.0,3.0,1.0,0.0
12069900,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.653867781162262,0.3246411383152008,0.3041970729827881,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7465682625770569,0.4890541136264801,0.4036961197853088,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8193011283874512,0.6530623435974121,0.4635482132434845,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.644580602645874,0.3102687299251556,0.3067707419395447,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5608847141265869,0.2057623714208603,0.9881206154823304,284.9881591796875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.19073486328125,284.9979248046875,1.0,0.7144414782524109,1.0,1.0,0.0,1.0,-3.04692816734314,3.0469205379486084,7.460371307388414e-06,2.3517887592315674,0.8976167440414429,0.8976167440414429,0.0,411.0047607421875,410.0,28929.005859375,-0.0,3753.030517578125,1.0,282.0986022949219,283.97607421875,290.4275207519531,292.23052978515625,293.1499938964844,293.1499938964844,282.1499938964844,36073.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230074644088745,1.0,0.0,0.0,3.6423544883728014,3.642378568649292,8.85233248482109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.51806640625,0.0,1525.2255859375,1895.4371337890625,0.0,2683.45361328125,0.903676211833954,1.0,0.0,3.0,1.0,0.0
12069960,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6543137431144714,0.3250102698802948,0.3044203817844391,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7468787431716919,0.4892062544822693,0.4037030041217804,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.820365309715271,0.6550847887992859,0.4648689031600952,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6450563073158264,0.3107193112373352,0.3070696294307709,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.5614384412765503,0.2061336040496826,0.9892035126686096,285.0462646484375,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1983642578125,285.0478515625,1.0,0.7144747972488403,1.0,1.0,0.0,1.0,-3.050450563430786,3.050442934036255,7.477526651200605e-06,2.354463577270508,0.8988940119743347,0.8988940119743347,0.0,410.2424621582031,410.0,28877.37109375,-0.0,3757.17919921875,1.0,282.1418151855469,284.0325012207031,290.4432678222656,292.2815246582031,293.1499938964844,293.1499938964844,282.45001220703125,35966.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148782253265381,1.0,0.0,0.0,3.643982172012329,3.6440062522888175,8.860246794029081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.99560546875,0.0,1526.2352294921875,1895.4371337890625,0.0,2608.18701171875,0.903928816318512,1.0,0.0,3.0,1.0,0.0
12070020,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.6555226445198059,0.3261667191982269,0.3052538335323334,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.7477959990501404,0.4900343418121338,0.4041562974452972,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.8226866126060486,0.6595785021781921,0.4678091406822204,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.646356999874115,0.312075525522232,0.3081250786781311,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.5630668997764587,0.2073084563016891,0.9934462308883668,285.2734680175781,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.216796875,285.27508544921875,1.0,0.7150496244430542,1.0,1.0,0.0,1.0,-3.0619914531707764,3.061983823776245,7.534164524258813e-06,2.3633506298065186,0.9050960540771484,0.9050960540771484,0.0,408.8062744140625,410.0,28222.08203125,-0.0,3776.333251953125,1.0,282.4417724609375,284.2840881347656,290.4412536621094,292.2306823730469,293.1499938964844,293.1499938964844,282.1499938964844,35688.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971085906028748,1.0,0.0,0.0,3.654830694198608,3.6548547744750977,8.913080478123447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.17724609375,0.0,1536.2139892578125,1895.4371337890625,0.0,2445.019775390625,0.9061675667762756,1.0,0.0,3.0,1.0,0.0
12070080,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.6555226445198059,0.3261667191982269,0.3052538335323334,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.7477959990501404,0.4900343418121338,0.4041562974452972,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.8226866126060486,0.6595785021781921,0.4678091406822204,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.646356999874115,0.312075525522232,0.3081250786781311,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.5630668997764587,0.2073084563016891,0.9934462308883668,285.2734680175781,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.216796875,285.27508544921875,1.0,0.7150496244430542,1.0,1.0,0.0,1.0,-3.0619914531707764,3.061983823776245,7.534164524258813e-06,2.3633506298065186,0.9050960540771484,0.9050960540771484,0.0,408.8062744140625,410.0,28222.08203125,-0.0,3776.333251953125,1.0,282.4417724609375,284.2840881347656,290.4412536621094,292.2306823730469,293.1499938964844,293.1499938964844,282.1499938964844,35688.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971085906028748,1.0,0.0,0.0,3.654830694198608,3.6548547744750977,8.913080478123447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.17724609375,0.0,1536.2139892578125,1895.4371337890625,0.0,2445.019775390625,0.9061675667762756,1.0,0.0,3.0,1.0,0.0
12070140,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6556777954101562,0.3256352841854095,0.3053105771541595,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7478254437446594,0.4892408549785614,0.4039984941482544,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8238690495491028,0.6614789366722107,0.4697294235229492,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6469336748123169,0.3123961687088012,0.3088061213493347,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.5640159845352173,0.2078209221363067,0.9970024824142456,285.0643310546875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2143859863281,285.06256103515625,1.0,0.715764045715332,1.0,1.0,0.0,1.0,-3.069255352020264,3.0692477226257324,7.5705302151618525e-06,2.36919903755188,0.9049299955368042,0.9049299955368042,0.0,408.759033203125,410.0,28928.666015625,-0.0,3792.894287109375,1.0,282.15771484375,284.04888916015625,290.5604858398437,292.46807861328125,293.1499938964844,293.1499938964844,281.8500061035156,35811.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162528872489929,1.0,0.0,0.0,3.662784337997437,3.662808418273926,8.951915333454963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.142578125,0.0,1546.0218505859375,1895.4371337890625,0.0,2620.890380859375,0.9079975485801696,1.0,0.0,3.0,1.0,0.0
