time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070200,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6556777954101562,0.3256352841854095,0.3053105771541595,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7478254437446594,0.4892408549785614,0.4039984941482544,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8238690495491028,0.6614789366722107,0.4697294235229492,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6469336748123169,0.3123961687088012,0.3088061213493347,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.5640159845352173,0.2078209221363067,0.9970024824142456,285.0643310546875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2143859863281,285.06256103515625,1.0,0.715764045715332,1.0,1.0,0.0,1.0,-3.069255352020264,3.0692477226257324,7.5705302151618525e-06,2.36919903755188,0.9049299955368042,0.9049299955368042,0.0,408.759033203125,410.0,28928.666015625,-0.0,3792.894287109375,1.0,282.15771484375,284.04888916015625,290.5604858398437,292.46807861328125,293.1499938964844,293.1499938964844,281.8500061035156,35811.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162528872489929,1.0,0.0,0.0,3.662784337997437,3.662808418273926,8.951915333454963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.142578125,0.0,1546.0218505859375,1895.4371337890625,0.0,2620.890380859375,0.9079975485801696,1.0,0.0,3.0,1.0,0.0
12070260,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.6540325880050659,0.3235163986682892,0.303756982088089,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.7462834119796753,0.4867184460163116,0.4023256301879883,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8233234882354736,0.6611212491989136,0.4698332846164703,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.6460206508636475,0.3114000558853149,0.308199942111969,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.5632215738296509,0.2072730958461761,0.9959334135055542,284.8282775878906,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1948547363281,284.8262634277344,1.0,0.7157288789749146,1.0,1.0,0.0,1.0,-3.0631439685821533,3.063136577606201,7.540752903878456e-06,2.364624500274658,0.9013617634773254,0.9013617634773254,0.0,410.1482849121094,410.0,29541.943359375,-0.0,3785.97998046875,1.0,281.85809326171875,283.7901306152344,290.5603942871094,292.5367431640625,293.1499938964844,293.1499938964844,281.54998779296875,36053.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383983373641968,1.0,0.0,0.0,3.661616563796997,3.6616406440734863,8.946208254201338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.6435546875,0.0,1546.53173828125,1895.4371337890625,0.0,2826.754638671875,0.9078919887542723,1.0,0.0,3.0,1.0,0.0
12070320,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.6540325880050659,0.3235163986682892,0.303756982088089,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.7462834119796753,0.4867184460163116,0.4023256301879883,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8233234882354736,0.6611212491989136,0.4698332846164703,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.6460206508636475,0.3114000558853149,0.308199942111969,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.5632215738296509,0.2072730958461761,0.9959334135055542,284.8282775878906,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1948547363281,284.8262634277344,1.0,0.7157288789749146,1.0,1.0,0.0,1.0,-3.0631439685821533,3.063136577606201,7.540752903878456e-06,2.364624500274658,0.9013617634773254,0.9013617634773254,0.0,410.1482849121094,410.0,29541.943359375,-0.0,3785.97998046875,1.0,281.85809326171875,283.7901306152344,290.5603942871094,292.5367431640625,293.1499938964844,293.1499938964844,281.54998779296875,36053.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383983373641968,1.0,0.0,0.0,3.661616563796997,3.6616406440734863,8.946208254201338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.6435546875,0.0,1546.53173828125,1895.4371337890625,0.0,2826.754638671875,0.9078919887542723,1.0,0.0,3.0,1.0,0.0
12070380,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.6516939401626587,0.320680022239685,0.3014334738254547,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.7441122531890869,0.4833244085311889,0.3998376429080963,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.8221431970596313,0.6597304940223694,0.4690882861614227,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.6444292068481445,0.3096652626991272,0.3067997992038727,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59112548828125,0.5614904165267944,0.2060483247041702,0.9915153980255128,284.5899963378906,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1703186035156,284.5879211425781,1.0,0.7149165272712708,1.0,1.0,0.0,1.0,-3.048948287963867,3.048940896987915,7.47115745980409e-06,2.353723526000977,0.8945959210395813,0.8945959210395813,0.0,411.6787414550781,410.0,30072.662109375,-0.0,3761.158447265625,1.0,281.55816650390625,283.53143310546875,290.5160522460937,292.5329284667969,293.1499938964844,293.1499938964844,281.8500061035156,36359.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543896675109863,1.0,0.0,0.0,3.649158477783203,3.649182558059693,8.885436386663059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.62939453125,0.0,1534.9180908203125,1895.4371337890625,0.0,2976.4013671875,0.9053106307983398,1.0,0.0,3.0,1.0,0.0
12070440,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.6516939401626587,0.320680022239685,0.3014334738254547,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.7441122531890869,0.4833244085311889,0.3998376429080963,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.8221431970596313,0.6597304940223694,0.4690882861614227,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.6444292068481445,0.3096652626991272,0.3067997992038727,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59112548828125,0.5614904165267944,0.2060483247041702,0.9915153980255128,284.5899963378906,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1703186035156,284.5879211425781,1.0,0.7149165272712708,1.0,1.0,0.0,1.0,-3.048948287963867,3.048940896987915,7.47115745980409e-06,2.353723526000977,0.8945959210395813,0.8945959210395813,0.0,411.6787414550781,410.0,30072.662109375,-0.0,3761.158447265625,1.0,281.55816650390625,283.53143310546875,290.5160522460937,292.5329284667969,293.1499938964844,293.1499938964844,281.8500061035156,36359.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543896675109863,1.0,0.0,0.0,3.649158477783203,3.649182558059693,8.885436386663059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.62939453125,0.0,1534.9180908203125,1895.4371337890625,0.0,2976.4013671875,0.9053106307983398,1.0,0.0,3.0,1.0,0.0
12070500,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6506834626197815,0.3197918236255646,0.3003388047218323,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.7431555390357971,0.4821131527423858,0.3986135423183441,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8217206597328186,0.6598068475723267,0.4687950015068054,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.6437155604362488,0.3090858161449432,0.306066632270813,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.5606523156166077,0.20559723675251,0.9889472126960754,284.73565673828125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1639404296875,284.74462890625,1.0,0.7143417596817017,1.0,1.0,0.0,1.0,-3.041571855545044,3.041564464569092,7.434819053742103e-06,2.347930908203125,0.8945541977882385,0.8945541977882385,0.0,412.09033203125,410.0,29349.357421875,-0.0,3746.338134765625,1.0,281.80126953125,283.70733642578125,290.39532470703125,292.26934814453125,293.1499938964844,293.1499938964844,281.8500061035156,36311.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438454270362854,1.0,0.0,0.0,3.642879724502564,3.6429038047790527,8.854885322762129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.44677734375,0.0,1527.590576171875,1895.4371337890625,0.0,2877.6630859375,0.9039433598518372,1.0,0.0,3.0,1.0,0.0
12070560,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.6503918170928955,0.3195019662380218,0.299864262342453,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.7428131699562073,0.4815175235271454,0.397936999797821,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8219941258430481,0.6606734395027161,0.4691858291625976,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.643553614616394,0.3089451491832733,0.305757999420166,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.5604271292686462,0.2054802179336547,0.987757444381714,284.7879943847656,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1640319824219,284.7892761230469,1.0,0.7139275074005127,1.0,1.0,0.0,1.0,-3.038704872131348,3.0386974811553955,7.420582278427901e-06,2.345621347427368,0.8940478563308716,0.8940478563308716,0.0,411.8062438964844,410.0,29239.431640625,-0.0,3738.294677734375,1.0,281.8422546386719,283.7596435546875,290.36456298828125,292.25323486328125,293.1499938964844,293.1499938964844,282.1499938964844,36250.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835263729095459,1.0,0.0,0.0,3.638886451721192,3.6389105319976807,8.835483527036558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.3564453125,0.0,1522.707763671875,1895.4371337890625,0.0,2797.498046875,0.9029764533042908,1.0,0.0,3.0,1.0,0.0
12070620,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6508249640464783,0.3198658525943756,0.2998697757720947,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7430287599563599,0.4813880026340484,0.397515058517456,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8234306573867798,0.6635504961013794,0.4708855152130127,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6441073417663574,0.3094897866249084,0.3059622943401336,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.5610722303390503,0.2059474885463714,0.9885463714599608,285.0120849609375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1737060546875,285.0136413574219,1.0,0.7136383056640625,1.0,1.0,0.0,1.0,-3.0413413047790527,3.0413339138031006,7.4332642725494225e-06,2.347572088241577,0.896736204624176,0.896736204624176,0.0,410.5190734863281,410.0,28495.8203125,-0.0,3737.6787109375,1.0,282.1416931152344,284.0107116699219,290.3222961425781,292.1358642578125,293.1499938964844,293.1499938964844,282.45001220703125,36018.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122602105140686,1.0,0.0,0.0,3.63740587234497,3.63742995262146,8.828295108287421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.001953125,0.0,1519.3436279296875,1895.4371337890625,0.0,2584.022705078125,0.90249502658844,1.0,0.0,3.0,1.0,0.0
12070680,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6508249640464783,0.3198658525943756,0.2998697757720947,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7430287599563599,0.4813880026340484,0.397515058517456,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8234306573867798,0.6635504961013794,0.4708855152130127,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6441073417663574,0.3094897866249084,0.3059622943401336,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.5610722303390503,0.2059474885463714,0.9885463714599608,285.0120849609375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1737060546875,285.0136413574219,1.0,0.7136383056640625,1.0,1.0,0.0,1.0,-3.0413413047790527,3.0413339138031006,7.4332642725494225e-06,2.347572088241577,0.896736204624176,0.896736204624176,0.0,410.5190734863281,410.0,28495.8203125,-0.0,3737.6787109375,1.0,282.1416931152344,284.0107116699219,290.3222961425781,292.1358642578125,293.1499938964844,293.1499938964844,282.45001220703125,36018.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122602105140686,1.0,0.0,0.0,3.63740587234497,3.63742995262146,8.828295108287421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.001953125,0.0,1519.3436279296875,1895.4371337890625,0.0,2584.022705078125,0.90249502658844,1.0,0.0,3.0,1.0,0.0
12070740,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.6519394516944885,0.3209216892719269,0.3006163239479065,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7438603639602661,0.4820961356163025,0.3978762626647949,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.825386643409729,0.6671851873397827,0.4732359647750854,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.6453190445899963,0.3107377588748932,0.3069214522838592,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.5626308917999268,0.2070712894201278,0.9925798773765564,285.2379150390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1896667480469,285.2394714355469,1.0,0.7140753269195557,1.0,1.0,0.0,1.0,-3.0515713691711426,3.0515639781951904,7.483370154659497e-06,2.355475187301636,0.9024542570114136,0.9024542570114136,0.0,409.0894470214844,410.0,27815.6015625,-0.0,3753.7646484375,1.0,282.44171142578125,284.2616577148437,290.32244873046875,292.0857849121094,293.1499938964844,293.1499938964844,282.1499938964844,35738.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937787175178528,1.0,0.0,0.0,3.646383762359619,3.646407604217529,8.871928685039165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.962890625,0.0,1527.1942138671875,1895.4371337890625,0.0,2414.687255859375,0.9043121337890624,1.0,0.0,3.0,1.0,0.0
12070800,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.6519394516944885,0.3209216892719269,0.3006163239479065,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7438603639602661,0.4820961356163025,0.3978762626647949,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.825386643409729,0.6671851873397827,0.4732359647750854,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.6453190445899963,0.3107377588748932,0.3069214522838592,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.5626308917999268,0.2070712894201278,0.9925798773765564,285.2379150390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1896667480469,285.2394714355469,1.0,0.7140753269195557,1.0,1.0,0.0,1.0,-3.0515713691711426,3.0515639781951904,7.483370154659497e-06,2.355475187301636,0.9024542570114136,0.9024542570114136,0.0,409.0894470214844,410.0,27815.6015625,-0.0,3753.7646484375,1.0,282.44171142578125,284.2616577148437,290.32244873046875,292.0857849121094,293.1499938964844,293.1499938964844,282.1499938964844,35738.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937787175178528,1.0,0.0,0.0,3.646383762359619,3.646407604217529,8.871928685039165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.962890625,0.0,1527.1942138671875,1895.4371337890625,0.0,2414.687255859375,0.9043121337890624,1.0,0.0,3.0,1.0,0.0
12070860,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6519034504890442,0.3201316595077514,0.3005085289478302,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7437177300453186,0.4810268580913543,0.3975571691989898,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8261102437973022,0.6680251359939575,0.4744806885719299,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6456922292709351,0.3107707500457763,0.3074063658714294,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.5633443593978882,0.2073449939489364,0.9954430460929872,285.0269470214844,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1853332519531,285.0250549316406,1.0,0.7145999670028687,1.0,1.0,0.0,1.0,-3.056530714035034,3.056523323059082,7.508433554903604e-06,2.3596062660217285,0.9017813801765442,0.9017813801765442,0.0,409.1730041503906,410.0,28486.65625,-0.0,3765.6083984375,1.0,282.1578063964844,284.0255432128906,290.4460144042969,292.325439453125,293.1499938964844,293.1499938964844,281.8500061035156,35865.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125905990600586,1.0,0.0,0.0,3.652360439300537,3.6523842811584473,8.901035357666842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.5576171875,0.0,1534.787109375,1895.4371337890625,0.0,2587.070068359375,0.9057012796401978,1.0,0.0,3.0,1.0,0.0
12070920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6519034504890442,0.3201316595077514,0.3005085289478302,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7437177300453186,0.4810268580913543,0.3975571691989898,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8261102437973022,0.6680251359939575,0.4744806885719299,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6456922292709351,0.3107707500457763,0.3074063658714294,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.5633443593978882,0.2073449939489364,0.9954430460929872,285.0269470214844,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1853332519531,285.0250549316406,1.0,0.7145999670028687,1.0,1.0,0.0,1.0,-3.056530714035034,3.056523323059082,7.508433554903604e-06,2.3596062660217285,0.9017813801765442,0.9017813801765442,0.0,409.1730041503906,410.0,28486.65625,-0.0,3765.6083984375,1.0,282.1578063964844,284.0255432128906,290.4460144042969,292.325439453125,293.1499938964844,293.1499938964844,281.8500061035156,35865.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125905990600586,1.0,0.0,0.0,3.652360439300537,3.6523842811584473,8.901035357666842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.5576171875,0.0,1534.787109375,1895.4371337890625,0.0,2587.070068359375,0.9057012796401978,1.0,0.0,3.0,1.0,0.0
12070980,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.6498429179191589,0.3175240457057953,0.2985808253288269,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.7418088912963867,0.4779915511608124,0.3955340385437011,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8249270915985107,0.6663939356803894,0.4737550616264343,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.6443354487419128,0.3092428743839264,0.3063696622848511,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.5619277358055115,0.2062819302082061,0.9924378395080566,284.7878112792969,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1634826660156,284.7855834960937,1.0,0.7142068147659302,1.0,1.0,0.0,1.0,-3.0456342697143555,3.045626640319824,7.455489139829297e-06,2.35140347480774,0.8976558446884155,0.8976558446884155,0.0,410.8882141113281,410.0,29048.162109375,-0.0,3749.422607421875,1.0,281.8581848144531,283.7647705078125,290.44891357421875,292.3948974609375,293.1499938964844,293.1499938964844,282.1499938964844,36115.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346186280250549,1.0,0.0,0.0,3.6489295959472656,3.648953676223755,8.88432111878501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.390625,0.0,1532.8382568359375,1895.4371337890625,0.0,2791.480712890625,0.905095636844635,1.0,0.0,3.0,1.0,0.0
12071040,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.6498429179191589,0.3175240457057953,0.2985808253288269,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.7418088912963867,0.4779915511608124,0.3955340385437011,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8249270915985107,0.6663939356803894,0.4737550616264343,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.6443354487419128,0.3092428743839264,0.3063696622848511,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.5619277358055115,0.2062819302082061,0.9924378395080566,284.7878112792969,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1634826660156,284.7855834960937,1.0,0.7142068147659302,1.0,1.0,0.0,1.0,-3.0456342697143555,3.045626640319824,7.455489139829297e-06,2.35140347480774,0.8976558446884155,0.8976558446884155,0.0,410.8882141113281,410.0,29048.162109375,-0.0,3749.422607421875,1.0,281.8581848144531,283.7647705078125,290.44891357421875,292.3948974609375,293.1499938964844,293.1499938964844,282.1499938964844,36115.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346186280250549,1.0,0.0,0.0,3.6489295959472656,3.648953676223755,8.88432111878501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.390625,0.0,1532.8382568359375,1895.4371337890625,0.0,2791.480712890625,0.905095636844635,1.0,0.0,3.0,1.0,0.0
12071100,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6487324237823486,0.3165528476238251,0.2974727153778076,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7407687306404114,0.4767357110977173,0.3943364918231964,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8242939710617065,0.6661319136619568,0.4732736349105835,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6435210704803467,0.3085785210132599,0.3056209087371826,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.5609601736068726,0.2057357728481292,0.9897420406341552,284.9314270019531,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.15594482421875,284.940185546875,1.0,0.7137203216552734,1.0,1.0,0.0,1.0,-3.0378835201263428,3.0378758907318115,7.4174949986627325e-06,2.345378875732422,0.8988986611366272,0.8988986611366272,0.0,411.5885009765625,410.0,28327.05859375,-0.0,3735.27099609375,1.0,282.101318359375,283.9382629394531,290.3290100097656,292.139892578125,293.1499938964844,293.1499938964844,282.1499938964844,36053.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265765905380249,1.0,0.0,0.0,3.647603273391724,3.647627115249634,8.877863706402422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.529296875,0.0,1530.900146484375,1895.4371337890625,0.0,2716.6005859375,0.9048215746879578,1.0,0.0,3.0,1.0,0.0
12071160,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6482632160186768,0.3161107301712036,0.2969056367874145,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7402705550193787,0.4760070741176605,0.3936004638671875,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8243021368980408,0.6666080951690674,0.4734238684177398,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6431798934936523,0.3082705736160278,0.3052077889442444,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.5604865550994873,0.2054382264614105,0.9880040884017944,284.9811096191406,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1537475585937,284.982177734375,1.0,0.7133133411407471,1.0,1.0,0.0,1.0,-3.0337488651275635,3.033741474151612,7.397208719339687e-06,2.3421401977539062,0.8996541500091553,0.8996541500091553,0.0,411.61907958984375,410.0,28212.177734375,-0.0,3725.969482421875,1.0,282.1423034667969,283.9876708984375,290.29449462890625,292.12255859375,293.1499938964844,293.1499938964844,282.45001220703125,35982.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197923302650452,1.0,0.0,0.0,3.6486704349517822,3.648694515228272,8.883059763320489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.69140625,0.0,1531.5579833984375,1895.4371337890625,0.0,2653.6455078125,0.9049790501594543,1.0,0.0,3.0,1.0,0.0
12071220,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.6482304930686951,0.3160470724105835,0.296592503786087,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7400686144828796,0.4754461348056793,0.3929019570350647,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.8251498341560364,0.668610692024231,0.4745628833770752,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.6432381868362427,0.3083094656467438,0.3050180077552795,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.5604010820388794,0.2053559571504593,0.9867491722106934,285.1991577148437,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1573181152344,285.2004089355469,1.0,0.7128261923789978,1.0,1.0,0.0,1.0,-3.032008647918701,3.032001256942749,7.388727681245655e-06,2.3407979011535645,0.9047419428825378,0.9047419428825378,0.0,410.9165649414063,410.0,27444.443359375,-0.0,3718.366455078125,1.0,282.4418029785156,284.2324523925781,290.240478515625,291.9933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35750.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982320785522461,1.0,0.0,0.0,3.6572744846344,3.6572985649108887,8.925003385229502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.5703125,0.0,1539.40478515625,1895.4371337890625,0.0,2455.2724609375,0.9067508578300476,1.0,0.0,3.0,1.0,0.0
12071280,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.6482304930686951,0.3160470724105835,0.296592503786087,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7400686144828796,0.4754461348056793,0.3929019570350647,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.8251498341560364,0.668610692024231,0.4745628833770752,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.6432381868362427,0.3083094656467438,0.3050180077552795,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.5604010820388794,0.2053559571504593,0.9867491722106934,285.1991577148437,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1573181152344,285.2004089355469,1.0,0.7128261923789978,1.0,1.0,0.0,1.0,-3.032008647918701,3.032001256942749,7.388727681245655e-06,2.3407979011535645,0.9047419428825378,0.9047419428825378,0.0,410.9165649414063,410.0,27444.443359375,-0.0,3718.366455078125,1.0,282.4418029785156,284.2324523925781,290.240478515625,291.9933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35750.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982320785522461,1.0,0.0,0.0,3.6572744846344,3.6572985649108887,8.925003385229502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.5703125,0.0,1539.40478515625,1895.4371337890625,0.0,2455.2724609375,0.9067508578300476,1.0,0.0,3.0,1.0,0.0
12071340,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6475207805633545,0.314521461725235,0.2957548201084137,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7393187880516052,0.4735111594200134,0.3918225169181824,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8252069354057312,0.6682043671607971,0.4749060273170471,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6428431868553162,0.307449996471405,0.304591417312622,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5598894357681274,0.2046832144260406,0.985065221786499,284.98248291015625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.14764404296875,284.9803771972656,1.0,0.7123894095420837,1.0,1.0,0.0,1.0,-3.0273656845092773,3.027358293533325,7.366809313680278e-06,2.337508201599121,0.9027416110038756,0.9027416110038756,0.0,411.0951232910156,410.0,28038.525390625,-0.0,3708.674560546875,1.0,282.15771484375,283.99200439453125,290.35260009765625,292.20672607421875,293.1499938964844,293.1499938964844,281.8500061035156,35934.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122115135192871,1.0,0.0,0.0,3.660856485366821,3.6608808040618896,8.94249524208135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.68408203125,0.0,1544.7904052734375,1895.4371337890625,0.0,2583.57373046875,0.9076420068740844,1.0,0.0,3.0,1.0,0.0
12071400,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6475207805633545,0.314521461725235,0.2957548201084137,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7393187880516052,0.4735111594200134,0.3918225169181824,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8252069354057312,0.6682043671607971,0.4749060273170471,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6428431868553162,0.307449996471405,0.304591417312622,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5598894357681274,0.2046832144260406,0.985065221786499,284.98248291015625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.14764404296875,284.9803771972656,1.0,0.7123894095420837,1.0,1.0,0.0,1.0,-3.0273656845092773,3.027358293533325,7.366809313680278e-06,2.337508201599121,0.9027416110038756,0.9027416110038756,0.0,411.0951232910156,410.0,28038.525390625,-0.0,3708.674560546875,1.0,282.15771484375,283.99200439453125,290.35260009765625,292.20672607421875,293.1499938964844,293.1499938964844,281.8500061035156,35934.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122115135192871,1.0,0.0,0.0,3.660856485366821,3.6608808040618896,8.94249524208135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.68408203125,0.0,1544.7904052734375,1895.4371337890625,0.0,2583.57373046875,0.9076420068740844,1.0,0.0,3.0,1.0,0.0
12071460,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.6464771032333374,0.3130627274513244,0.2946952581405639,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7383477091789246,0.4717999398708343,0.3906897008419037,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8245649337768555,0.6670007705688477,0.4743484854698181,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.6420899629592896,0.3064785599708557,0.3038900792598724,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.5589731335639954,0.2039170861244201,0.9824790954589844,284.8009948730469,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1370544433594,284.79107666015625,1.0,0.7118814587593079,1.0,1.0,0.0,1.0,-3.019874095916748,3.019866704940796,7.330687367357314e-06,2.33184814453125,0.8994336724281311,0.8994336724281311,0.0,411.7319641113281,410.0,28599.69921875,-0.0,3694.895751953125,1.0,281.8973388671875,283.7855834960937,290.3958435058594,292.3495788574219,293.1499938964844,293.1499938964844,281.8500061035156,36104.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251121640205383,1.0,0.0,0.0,3.658419132232666,3.6584432125091553,8.930590524869331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.68212890625,0.0,1543.33984375,1895.4371337890625,0.0,2702.99365234375,0.907167911529541,1.0,0.0,3.0,1.0,0.0
12071520,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6451623439788818,0.3114500343799591,0.2933657467365265,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7371415495872498,0.4699141681194305,0.3893036842346191,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.8236224055290222,0.6654899716377258,0.4734176099300384,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.6410921812057495,0.3053345382213592,0.3029423654079437,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5577434301376343,0.2029940485954284,0.978943943977356,284.7400817871094,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1253967285156,284.7377624511719,1.0,0.7111852765083313,1.0,1.0,0.0,1.0,-3.009812116622925,3.0098047256469727,7.282135356945218e-06,2.324171543121338,0.8968327641487122,0.8968327641487122,0.0,412.53717041015625,410.0,28538.919921875,-0.0,3676.203125,1.0,281.858154296875,283.7293701171875,290.36138916015625,292.27496337890625,293.1499938964844,293.1499938964844,282.1499938964844,36242.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310188055038452,1.0,0.0,0.0,3.6528613567352295,3.652885437011719,8.903477350941102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.44677734375,0.0,1538.1719970703125,1895.4371337890625,0.0,2757.931884765625,0.90605491399765,1.0,0.0,3.0,1.0,0.0
12071580,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6433888673782349,0.3096701204776764,0.2913438081741333,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7354302406311035,0.4674854874610901,0.3869960606098175,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.822632372379303,0.6646222472190857,0.4723294079303741,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6396785378456116,0.3039160370826721,0.3013313710689544,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.5558239817619324,0.2017115801572799,0.9723569750785828,284.93280029296875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1148681640625,284.9338684082031,1.0,0.7096394300460815,1.0,1.0,0.0,1.0,-2.9929420948028564,2.9929349422454834,7.200589607236907e-06,2.3110835552215576,0.8966218829154968,0.8966218829154968,0.0,412.9602966308594,410.0,27663.962890625,-0.0,3640.329833984375,1.0,282.1421813964844,283.9529113769531,290.2124938964844,292.0060729980469,293.1499938964844,293.1499938964844,282.45001220703125,36165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142353892326355,1.0,0.0,0.0,3.645944595336914,3.6459686756134033,8.869791372489999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.0625,0.0,1529.8953857421875,1895.4371337890625,0.0,2602.25,0.904489040374756,1.0,0.0,3.0,1.0,0.0
12071640,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6433888673782349,0.3096701204776764,0.2913438081741333,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7354302406311035,0.4674854874610901,0.3869960606098175,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.822632372379303,0.6646222472190857,0.4723294079303741,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6396785378456116,0.3039160370826721,0.3013313710689544,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.5558239817619324,0.2017115801572799,0.9723569750785828,284.93280029296875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1148681640625,284.9338684082031,1.0,0.7096394300460815,1.0,1.0,0.0,1.0,-2.9929420948028564,2.9929349422454834,7.200589607236907e-06,2.3110835552215576,0.8966218829154968,0.8966218829154968,0.0,412.9602966308594,410.0,27663.962890625,-0.0,3640.329833984375,1.0,282.1421813964844,283.9529113769531,290.2124938964844,292.0060729980469,293.1499938964844,293.1499938964844,282.45001220703125,36165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142353892326355,1.0,0.0,0.0,3.645944595336914,3.6459686756134033,8.869791372489999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.0625,0.0,1529.8953857421875,1895.4371337890625,0.0,2602.25,0.904489040374756,1.0,0.0,3.0,1.0,0.0
12071700,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6431005001068115,0.3093496263027191,0.2908702790737152,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7350901365280151,0.4668637812137604,0.3863244354724884,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8227220773696899,0.6649997234344482,0.4723806977272033,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6394430994987488,0.3036307990550995,0.3009118139743805,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5554100871086121,0.2013950496912002,0.970379650592804,285.0968933105469,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1146240234375,285.1065979003906,1.0,0.7090376019477844,1.0,1.0,0.0,1.0,-2.988598108291626,2.988590955734253,7.179710792115657e-06,2.307732343673706,0.8982425332069397,0.8982425332069397,0.0,412.6167602539063,410.0,26959.03125,-0.0,3628.832275390625,1.0,282.398681640625,284.1459655761719,290.1481628417969,291.8330078125,293.1499938964844,293.1499938964844,282.45001220703125,36061.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999176979064941,1.0,0.0,0.0,3.6448659896850586,3.644890069961548,8.864544724929146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.33740234375,0.0,1527.92724609375,1895.4371337890625,0.0,2470.672607421875,0.9042231440544128,1.0,0.0,3.0,1.0,0.0
12071760,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.6431585550308228,0.3092872202396393,0.2907313406467438,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7350543737411499,0.4665309190750122,0.385971337556839,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8231527805328369,0.6657412648200989,0.472816526889801,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.6394964456558228,0.3035686016082763,0.3007626831531524,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.555350661277771,0.2012657672166824,0.969395399093628,285.1518249511719,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1169738769531,285.1531066894531,1.0,0.7086159586906433,1.0,1.0,0.0,1.0,-2.987089395523072,2.9870822429656982,7.172518962761387e-06,2.306591510772705,0.8991342782974243,0.8991342782974243,0.0,412.0230712890625,410.0,26863.265625,-0.0,3622.429931640625,1.0,282.4418334960937,284.1997375488281,290.1611633300781,291.8783569335937,293.1499938964844,293.1499938964844,282.75,35978.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913610935211182,1.0,0.0,0.0,3.6461281776428223,3.646152019500733,8.870684951034491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.7724609375,0.0,1528.7069091796875,1895.4371337890625,0.0,2392.718994140625,0.9044098258018494,1.0,0.0,3.0,1.0,0.0
12071820,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.6435353755950928,0.3095144927501678,0.2907834947109222,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.7352232933044434,0.4662976861000061,0.3856292068958282,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8242120742797852,0.6676424145698547,0.4740004539489746,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.6398657560348511,0.3037899434566498,0.3008157014846802,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.5556257367134094,0.2013288885354995,0.968971848487854,285.37261962890625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1249084472656,285.3739318847656,1.0,0.7081677317619324,1.0,1.0,0.0,1.0,-2.9876413345336914,2.9876341819763184,7.175424798333552e-06,2.3071272373199463,0.9041561484336852,0.9041561484336852,0.0,410.90185546875,410.0,26118.037109375,-0.0,3617.958251953125,1.0,282.7417907714844,284.44683837890625,290.1543884277344,291.8167724609375,293.1499938964844,293.1499938964844,282.45001220703125,35750.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716134786605835,1.0,0.0,0.0,3.654801368713379,3.654825448989868,8.912937232707918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.0888671875,0.0,1536.6505126953125,1895.4371337890625,0.0,2215.1796875,0.9061965942382812,1.0,0.0,3.0,1.0,0.0
12071880,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.6435353755950928,0.3095144927501678,0.2907834947109222,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.7352232933044434,0.4662976861000061,0.3856292068958282,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8242120742797852,0.6676424145698547,0.4740004539489746,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.6398657560348511,0.3037899434566498,0.3008157014846802,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.5556257367134094,0.2013288885354995,0.968971848487854,285.37261962890625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1249084472656,285.3739318847656,1.0,0.7081677317619324,1.0,1.0,0.0,1.0,-2.9876413345336914,2.9876341819763184,7.175424798333552e-06,2.3071272373199463,0.9041561484336852,0.9041561484336852,0.0,410.90185546875,410.0,26118.037109375,-0.0,3617.958251953125,1.0,282.7417907714844,284.44683837890625,290.1543884277344,291.8167724609375,293.1499938964844,293.1499938964844,282.45001220703125,35750.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716134786605835,1.0,0.0,0.0,3.654801368713379,3.654825448989868,8.912937232707918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.0888671875,0.0,1536.6505126953125,1895.4371337890625,0.0,2215.1796875,0.9061965942382812,1.0,0.0,3.0,1.0,0.0
12071940,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.6428816914558411,0.308030754327774,0.2900232672691345,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7345148921012878,0.4644115567207336,0.3846295177936554,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.8240728974342346,0.6665768027305603,0.4739912748336792,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.6394677758216858,0.302883118391037,0.3003877401351928,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.5551360845565796,0.2006621956825256,0.9674222469329834,285.1553955078125,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1189880371094,285.1531982421875,1.0,0.7077350616455078,1.0,1.0,0.0,1.0,-2.9829423427581787,2.9829351902008057,7.15370379111846e-06,2.3038575649261475,0.9022342562675476,0.9022342562675476,0.0,411.101806640625,410.0,26701.662109375,-0.0,3608.44970703125,1.0,282.4577331542969,284.2059020996094,290.28045654296875,292.0518798828125,293.1499938964844,293.1499938964844,282.1499938964844,35931.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899904251098633,1.0,0.0,0.0,3.658496856689453,3.6585209369659424,8.93097080734151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9267578125,0.0,1542.129638671875,1895.4371337890625,0.0,2380.284423828125,0.9071120619773864,1.0,0.0,3.0,1.0,0.0
12072000,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.6428816914558411,0.308030754327774,0.2900232672691345,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7345148921012878,0.4644115567207336,0.3846295177936554,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.8240728974342346,0.6665768027305603,0.4739912748336792,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.6394677758216858,0.302883118391037,0.3003877401351928,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.5551360845565796,0.2006621956825256,0.9674222469329834,285.1553955078125,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1189880371094,285.1531982421875,1.0,0.7077350616455078,1.0,1.0,0.0,1.0,-2.9829423427581787,2.9829351902008057,7.15370379111846e-06,2.3038575649261475,0.9022342562675476,0.9022342562675476,0.0,411.101806640625,410.0,26701.662109375,-0.0,3608.44970703125,1.0,282.4577331542969,284.2059020996094,290.28045654296875,292.0518798828125,293.1499938964844,293.1499938964844,282.1499938964844,35931.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899904251098633,1.0,0.0,0.0,3.658496856689453,3.6585209369659424,8.93097080734151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9267578125,0.0,1542.129638671875,1895.4371337890625,0.0,2380.284423828125,0.9071120619773864,1.0,0.0,3.0,1.0,0.0
