time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6404829621315002,0.3048956096172333,0.2876020073890686,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7322782278060913,0.4607469439506531,0.3820802271366119,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8220632672309875,0.6627846360206604,0.471814900636673,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6376105546951294,0.3006146848201751,0.2986204326152801,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5529046654701233,0.1989306956529617,0.9611907601356506,284.911376953125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1021423339844,284.908935546875,1.0,0.7064727544784546,1.0,1.0,0.0,1.0,-2.96420693397522,2.964200019836426,7.064731562422821e-06,2.2896509170532227,0.8963289856910706,0.8963289856910706,0.0,412.6576843261719,410.0,27184.9375,-0.0,3574.6328125,1.0,282.1581726074219,283.9419860839844,290.2846984863281,292.1183166503906,293.1499938964844,293.1499938964844,282.45001220703125,36241.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121322989463806,1.0,0.0,0.0,3.6505820751190186,3.650606155395508,8.892370146895701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.66796875,0.0,1535.6219482421875,1895.4371337890625,0.0,2582.84326171875,0.9055437445640564,1.0,0.0,3.0,1.0,0.0
12072120,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6404829621315002,0.3048956096172333,0.2876020073890686,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7322782278060913,0.4607469439506531,0.3820802271366119,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8220632672309875,0.6627846360206604,0.471814900636673,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6376105546951294,0.3006146848201751,0.2986204326152801,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5529046654701233,0.1989306956529617,0.9611907601356506,284.911376953125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1021423339844,284.908935546875,1.0,0.7064727544784546,1.0,1.0,0.0,1.0,-2.96420693397522,2.964200019836426,7.064731562422821e-06,2.2896509170532227,0.8963289856910706,0.8963289856910706,0.0,412.6576843261719,410.0,27184.9375,-0.0,3574.6328125,1.0,282.1581726074219,283.9419860839844,290.2846984863281,292.1183166503906,293.1499938964844,293.1499938964844,282.45001220703125,36241.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121322989463806,1.0,0.0,0.0,3.6505820751190186,3.650606155395508,8.892370146895701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.66796875,0.0,1535.6219482421875,1895.4371337890625,0.0,2582.84326171875,0.9055437445640564,1.0,0.0,3.0,1.0,0.0
12072180,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6385959982872009,0.3029778003692627,0.285476952791214,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.730441153049469,0.4581603407859802,0.3796688616275787,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8206137418746948,0.6609278321266174,0.4700129926204681,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6360255479812622,0.2989743649959564,0.2968230545520782,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.5508092045783997,0.1975247412919998,0.9541856050491332,285.1031188964844,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.09393310546875,285.1041259765625,1.0,0.7048049569129944,1.0,1.0,0.0,1.0,-2.945483446121216,2.945476531982422,6.975708856771234e-06,2.275164127349853,0.8960536122322083,0.8960536122322083,0.0,413.2113037109375,410.0,26302.935546875,-0.0,3536.094482421875,1.0,282.4421691894531,284.1648254394531,290.12286376953125,291.8370056152344,293.1499938964844,293.1499938964844,282.75,36167.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959332466125488,1.0,0.0,0.0,3.643594980239868,3.6436188220977774,8.858363003128034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.14892578125,0.0,1527.3038330078125,1895.4371337890625,0.0,2434.30322265625,0.9039645195007324,1.0,0.0,3.0,1.0,0.0
12072240,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6385959982872009,0.3029778003692627,0.285476952791214,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.730441153049469,0.4581603407859802,0.3796688616275787,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8206137418746948,0.6609278321266174,0.4700129926204681,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6360255479812622,0.2989743649959564,0.2968230545520782,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.5508092045783997,0.1975247412919998,0.9541856050491332,285.1031188964844,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.09393310546875,285.1041259765625,1.0,0.7048049569129944,1.0,1.0,0.0,1.0,-2.945483446121216,2.945476531982422,6.975708856771234e-06,2.275164127349853,0.8960536122322083,0.8960536122322083,0.0,413.2113037109375,410.0,26302.935546875,-0.0,3536.094482421875,1.0,282.4421691894531,284.1648254394531,290.12286376953125,291.8370056152344,293.1499938964844,293.1499938964844,282.75,36167.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959332466125488,1.0,0.0,0.0,3.643594980239868,3.6436188220977774,8.858363003128034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.14892578125,0.0,1527.3038330078125,1895.4371337890625,0.0,2434.30322265625,0.9039645195007324,1.0,0.0,3.0,1.0,0.0
12072300,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.638235330581665,0.3025805652141571,0.2849408090114593,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.7300264239311218,0.4574461281299591,0.378929853439331,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.820498526096344,0.660862922668457,0.469753086566925,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.6356872320175171,0.2985618412494659,0.2962924838066101,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.5502806901931763,0.1971261650323867,0.9518851041793824,285.2664489746094,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.093505859375,285.2763061523437,1.0,0.7041206955909729,1.0,1.0,0.0,1.0,-2.9400734901428223,2.9400665760040283,6.950141596462345e-06,2.2710001468658447,0.8976101279258728,0.8976101279258728,0.0,412.92523193359375,410.0,25594.95703125,-0.0,3522.78466796875,1.0,282.6986083984375,284.35760498046875,290.0530700683594,291.658203125,293.1499938964844,293.1499938964844,282.75,36066.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811717987060547,1.0,0.0,0.0,3.642404556274414,3.6424286365509033,8.852575774653815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.6142578125,0.0,1525.2347412109375,1895.4371337890625,0.0,2300.667724609375,0.9036755561828612,1.0,0.0,3.0,1.0,0.0
12072360,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.638215959072113,0.3024426996707916,0.2847363352775574,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.7299136519432068,0.4570178091526031,0.3785041868686676,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.820734441280365,0.6611795425415039,0.4698920845985412,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.6356300711631775,0.298366367816925,0.296023815870285,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.5500990152359009,0.1969097554683685,0.9505372047424316,285.321044921875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.09539794921875,285.3222961425781,1.0,0.7036053538322449,1.0,1.0,0.0,1.0,-2.937445878982544,2.93743896484375,6.937795660633128e-06,2.2690019607543945,0.8984249234199524,0.8984249234199524,0.0,412.3812561035156,410.0,25489.890625,-0.0,3514.3046875,1.0,282.7418212890625,284.4109802246094,290.0630798339844,291.6986999511719,293.1499938964844,293.1499938964844,283.04998779296875,35986.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720189690589905,1.0,0.0,0.0,3.6435117721557617,3.643535614013672,8.857958846419933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1142578125,0.0,1525.86083984375,1895.4371337890625,0.0,2218.787841796875,0.903829038143158,1.0,0.0,3.0,1.0,0.0
12072420,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.6384475231170654,0.302523523569107,0.2846612334251404,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7299368977546692,0.4565902054309845,0.3780123293399811,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8214424252510071,0.6623170971870422,0.4705284833908081,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.6357791423797607,0.2983173727989197,0.2958280742168426,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.5501307249069214,0.1967904269695282,0.9493354558944702,285.54071044921875,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.102294921875,285.5419921875,1.0,0.7029494643211365,1.0,1.0,0.0,1.0,-2.9357404708862305,2.9357335567474365,6.93000401952304e-06,2.267798900604248,0.9032198190689088,0.9032198190689088,0.0,411.3242492675781,410.0,24729.298828125,-0.0,3505.2861328125,1.0,283.0417175292969,284.6573791503906,290.0531616210937,291.6319580078125,293.1499938964844,293.1499938964844,282.75,35765.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750791609287262,1.0,0.0,0.0,3.651675701141357,3.651699781417847,8.897699217413901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.3271484375,0.0,1533.275146484375,1895.4371337890625,0.0,2032.303466796875,0.9055055975914,1.0,0.0,3.0,1.0,0.0
12072480,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.6384475231170654,0.302523523569107,0.2846612334251404,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7299368977546692,0.4565902054309845,0.3780123293399811,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8214424252510071,0.6623170971870422,0.4705284833908081,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.6357791423797607,0.2983173727989197,0.2958280742168426,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.5501307249069214,0.1967904269695282,0.9493354558944702,285.54071044921875,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.102294921875,285.5419921875,1.0,0.7029494643211365,1.0,1.0,0.0,1.0,-2.9357404708862305,2.9357335567474365,6.93000401952304e-06,2.267798900604248,0.9032198190689088,0.9032198190689088,0.0,411.3242492675781,410.0,24729.298828125,-0.0,3505.2861328125,1.0,283.0417175292969,284.6573791503906,290.0531616210937,291.6319580078125,293.1499938964844,293.1499938964844,282.75,35765.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750791609287262,1.0,0.0,0.0,3.651675701141357,3.651699781417847,8.897699217413901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.3271484375,0.0,1533.275146484375,1895.4371337890625,0.0,2032.303466796875,0.9055055975914,1.0,0.0,3.0,1.0,0.0
12072540,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.6377057433128357,0.3009302616119385,0.2837987840175628,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.7291234135627747,0.4545455574989319,0.3768811523914337,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.821050763130188,0.660697340965271,0.4701035022735595,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.6352100968360901,0.2971773743629455,0.2951735556125641,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.549426257610321,0.1959459334611892,0.9470023512840272,285.3213806152344,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0991516113281,285.319091796875,1.0,0.7023098468780518,1.0,1.0,0.0,1.0,-2.929018259048462,2.929011344909668,6.899104391777655e-06,2.2629573345184326,0.900962233543396,0.900962233543396,0.0,411.5200500488281,410.0,25280.265625,-0.0,3491.57568359375,1.0,282.7578125,284.4150085449219,290.1841735839844,291.86871337890625,293.1499938964844,293.1499938964844,282.45001220703125,35956.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690225839614868,1.0,0.0,0.0,3.6544923782348633,3.654516458511353,8.911430313673918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.3359375,0.0,1537.8475341796875,1895.4371337890625,0.0,2192.163818359375,0.906231701374054,1.0,0.0,3.0,1.0,0.0
12072600,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.6377057433128357,0.3009302616119385,0.2837987840175628,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.7291234135627747,0.4545455574989319,0.3768811523914337,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.821050763130188,0.660697340965271,0.4701035022735595,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.6352100968360901,0.2971773743629455,0.2951735556125641,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.549426257610321,0.1959459334611892,0.9470023512840272,285.3213806152344,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0991516113281,285.319091796875,1.0,0.7023098468780518,1.0,1.0,0.0,1.0,-2.929018259048462,2.929011344909668,6.899104391777655e-06,2.2629573345184326,0.900962233543396,0.900962233543396,0.0,411.5200500488281,410.0,25280.265625,-0.0,3491.57568359375,1.0,282.7578125,284.4150085449219,290.1841735839844,291.86871337890625,293.1499938964844,293.1499938964844,282.45001220703125,35956.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690225839614868,1.0,0.0,0.0,3.6544923782348633,3.654516458511353,8.911430313673918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.3359375,0.0,1537.8475341796875,1895.4371337890625,0.0,2192.163818359375,0.906231701374054,1.0,0.0,3.0,1.0,0.0
12072660,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.636408805847168,0.2991098463535309,0.2824683785438537,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.7278844714164734,0.4524038732051849,0.3754545152187347,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8199118375778198,0.6583566665649414,0.4688318073749542,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.6341692805290222,0.2958102822303772,0.2941475808620453,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.5481544137001038,0.1949009150266647,0.9433618187904358,285.1202392578125,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.092041015625,285.11212158203125,1.0,0.7015570402145386,1.0,1.0,0.0,1.0,-2.9182722568511963,2.9182653427124023,6.848964858363615e-06,2.2548272609710693,0.8969175815582275,0.8969175815582275,0.0,412.3346252441406,410.0,25806.560546875,-0.0,3472.26025390625,1.0,282.4854431152344,284.19024658203125,290.2273254394531,292.0035400390625,293.1499938964844,293.1499938964844,282.45001220703125,36165.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786151111125946,1.0,0.0,0.0,3.650494575500488,3.6505184173583984,8.891943252820056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.65234375,0.0,1534.959228515625,1895.4371337890625,0.0,2345.539306640625,0.9054415822029114,1.0,0.0,3.0,1.0,0.0
12072720,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6352608799934387,0.297694444656372,0.2812868952751159,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7268016338348389,0.4507399499416351,0.3742173910140991,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8188549876213074,0.6564921140670776,0.4676222503185272,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6332298517227173,0.2947061061859131,0.293209969997406,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.5469850301742554,0.194030076265335,0.9399567246437072,285.0751037597656,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0861511230469,285.072509765625,1.0,0.7008593082427979,1.0,1.0,0.0,1.0,-2.908432006835937,2.9084253311157227,6.803047654102556e-06,2.247309446334839,0.8946024179458618,0.8946024179458618,0.0,413.0424499511719,410.0,25733.330078125,-0.0,3454.465576171875,1.0,282.45819091796875,284.1495666503906,290.19097900390625,291.9368591308594,293.1499938964844,293.1499938964844,282.75,36280.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918224334716797,1.0,0.0,0.0,3.645181179046631,3.64520525932312,8.866077791935822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.037109375,0.0,1529.9090576171875,1895.4371337890625,0.0,2396.9072265625,0.9043613076210022,1.0,0.0,3.0,1.0,0.0
12072780,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.6332964301109314,0.2956510782241821,0.279056578874588,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7248549461364746,0.4479941427707672,0.371685266494751,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.8172274827957153,0.6542520523071289,0.4655561447143554,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.6315069198608398,0.292856216430664,0.2912205159664154,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.544653594493866,0.1924265325069427,0.9320870637893676,285.265869140625,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0782165527344,285.266845703125,1.0,0.699009358882904,1.0,1.0,0.0,1.0,-2.8878250122070312,2.8878183364868164,6.706921794830123e-06,2.23135757446289,0.8937658071517944,0.8937658071517944,0.0,413.588623046875,410.0,24839.947265625,-0.0,3412.849365234375,1.0,282.7421264648437,284.3721008300781,290.02294921875,291.6501159667969,293.1499938964844,293.1499938964844,283.04998779296875,36218.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750962376594543,1.0,0.0,0.0,3.636318206787109,3.636342287063599,8.823016059977817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.9404296875,0.0,1519.62646484375,1895.4371337890625,0.0,2246.225830078125,0.9023717045783995,1.0,0.0,3.0,1.0,0.0
12072840,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.6332964301109314,0.2956510782241821,0.279056578874588,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7248549461364746,0.4479941427707672,0.371685266494751,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.8172274827957153,0.6542520523071289,0.4655561447143554,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.6315069198608398,0.292856216430664,0.2912205159664154,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.544653594493866,0.1924265325069427,0.9320870637893676,285.265869140625,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0782165527344,285.266845703125,1.0,0.699009358882904,1.0,1.0,0.0,1.0,-2.8878250122070312,2.8878183364868164,6.706921794830123e-06,2.23135757446289,0.8937658071517944,0.8937658071517944,0.0,413.588623046875,410.0,24839.947265625,-0.0,3412.849365234375,1.0,282.7421264648437,284.3721008300781,290.02294921875,291.6501159667969,293.1499938964844,293.1499938964844,283.04998779296875,36218.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750962376594543,1.0,0.0,0.0,3.636318206787109,3.636342287063599,8.823016059977817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.9404296875,0.0,1519.62646484375,1895.4371337890625,0.0,2246.225830078125,0.9023717045783995,1.0,0.0,3.0,1.0,0.0
12072900,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.632885217666626,0.2951891422271728,0.2784653604030609,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7243785858154297,0.4471889734268188,0.3708790242671966,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8170238733291626,0.6539945602416992,0.465165376663208,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.6310893893241882,0.2923350632190704,0.2905908226966858,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.5440022945404053,0.1919296532869339,0.9293540120124816,285.428466796875,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0776672363281,285.4385681152344,1.0,0.6982318162918091,1.0,1.0,0.0,1.0,-2.881458044052124,2.881451368331909,6.6773964135791175e-06,2.22644567489624,0.8949941396713257,0.8949941396713257,0.0,413.3064575195313,410.0,24128.58984375,-0.0,3397.8544921875,1.0,282.9984130859375,284.5647277832031,289.9496765136719,291.4680480957031,293.1499938964844,293.1499938964844,283.04998779296875,36123.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596406936645508,1.0,0.0,0.0,3.634032249450684,3.634056329727173,8.811926477392262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.55908203125,0.0,1516.395751953125,1895.4371337890625,0.0,2109.421875,0.9018422961235046,1.0,0.0,3.0,1.0,0.0
12072960,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.6328098773956299,0.294988751411438,0.2782044410705566,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7242013812065125,0.4466674327850342,0.3703800439834595,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.8171724677085876,0.6541218161582947,0.4651730954647064,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.6309478282928467,0.2920304834842682,0.2902206480503082,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.5436962246894836,0.1916170120239257,0.9275758862495422,285.4830627441406,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0791320800781,285.4842834472656,1.0,0.6976207494735718,1.0,1.0,0.0,1.0,-2.8778622150421143,2.8778555393218994,6.660789040324744e-06,2.2236883640289307,0.8954639434814453,0.8954639434814453,0.0,412.7696533203125,410.0,24012.5078125,-0.0,3387.5556640625,1.0,283.041748046875,284.6181335449219,289.9579467773437,291.5052490234375,293.1499938964844,293.1499938964844,283.1499938964844,36047.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749747097492218,1.0,0.0,0.0,3.633972644805908,3.6339964866638175,8.811636575956072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.025390625,0.0,1515.7664794921875,1895.4371337890625,0.0,2023.263427734375,0.8997373580932617,1.0,0.0,3.0,1.0,0.0
12073020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.632558286190033,0.2943169176578522,0.2776680290699005,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.7237707376480103,0.445420503616333,0.3694268763065338,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.8173052072525024,0.6538748741149902,0.4651038944721222,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6306350827217102,0.2913190722465515,0.2895693480968475,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.5431457161903381,0.1909853965044021,0.924699068069458,285.5608215332031,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.081787109375,285.5610046386719,1.0,0.6966388821601868,1.0,1.0,0.0,1.0,-2.871546983718872,2.871540307998657,6.631928499700734e-06,2.218961000442505,0.8964272141456604,0.8964272141456604,0.0,412.0610656738281,410.0,23638.4609375,-0.0,3370.653564453125,1.0,283.14703369140625,284.7086181640625,289.9906921386719,291.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,35603.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388231754302979,1.0,0.0,0.0,3.61580228805542,3.615825891494751,8.723738460503228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.7138671875,0.0,1492.5177001953125,1895.4371337890625,0.0,1929.5626220703125,0.893998384475708,1.0,0.0,3.0,1.0,0.0
12073080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.632558286190033,0.2943169176578522,0.2776680290699005,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.7237707376480103,0.445420503616333,0.3694268763065338,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.8173052072525024,0.6538748741149902,0.4651038944721222,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6306350827217102,0.2913190722465515,0.2895693480968475,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.5431457161903381,0.1909853965044021,0.924699068069458,285.5608215332031,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.081787109375,285.5610046386719,1.0,0.6966388821601868,1.0,1.0,0.0,1.0,-2.871546983718872,2.871540307998657,6.631928499700734e-06,2.218961000442505,0.8964272141456604,0.8964272141456604,0.0,412.0610656738281,410.0,23638.4609375,-0.0,3370.653564453125,1.0,283.14703369140625,284.7086181640625,289.9906921386719,291.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,35603.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388231754302979,1.0,0.0,0.0,3.61580228805542,3.615825891494751,8.723738460503228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.7138671875,0.0,1492.5177001953125,1895.4371337890625,0.0,1929.5626220703125,0.893998384475708,1.0,0.0,3.0,1.0,0.0
12073140,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.6317826509475708,0.2930666804313659,0.2767021059989929,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.7228789329528809,0.4436181485652923,0.3681245744228363,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.8168349862098694,0.652670681476593,0.464458167552948,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.6299269795417786,0.2902214825153351,0.2886550724506378,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.5421859622001648,0.1900993883609771,0.9211552739143372,285.5616149902344,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.08154296875,285.5612487792969,1.0,0.6956749558448792,1.0,1.0,0.0,1.0,-2.8624143600463867,2.862407922744751,6.590204066014849e-06,2.212080240249634,0.8960973620414734,0.8960973620414734,0.0,412.0271606445313,410.0,23454.5546875,-0.0,3351.14111328125,1.0,283.1499328613281,284.7159118652344,290.0193786621094,291.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,34919.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395190000534058,1.0,0.0,0.0,3.579944610595703,3.579967975616455,8.551571681891801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.05419921875,0.0,1448.684814453125,1895.4371337890625,0.0,1935.483642578125,0.8849375247955322,1.0,0.0,3.0,1.0,0.0
12073200,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.6317826509475708,0.2930666804313659,0.2767021059989929,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.7228789329528809,0.4436181485652923,0.3681245744228363,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.8168349862098694,0.652670681476593,0.464458167552948,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.6299269795417786,0.2902214825153351,0.2886550724506378,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.5421859622001648,0.1900993883609771,0.9211552739143372,285.5616149902344,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.08154296875,285.5612487792969,1.0,0.6956749558448792,1.0,1.0,0.0,1.0,-2.8624143600463867,2.862407922744751,6.590204066014849e-06,2.212080240249634,0.8960973620414734,0.8960973620414734,0.0,412.0271606445313,410.0,23454.5546875,-0.0,3351.14111328125,1.0,283.1499328613281,284.7159118652344,290.0193786621094,291.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,34919.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395190000534058,1.0,0.0,0.0,3.579944610595703,3.579967975616455,8.551571681891801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.05419921875,0.0,1448.684814453125,1895.4371337890625,0.0,1935.483642578125,0.8849375247955322,1.0,0.0,3.0,1.0,0.0
12073260,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.6305891275405884,0.2914378941059112,0.2753419876098633,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.7216014862060547,0.4414066970348358,0.366454154253006,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8159088492393494,0.6508638262748718,0.4633160233497619,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.6288602948188782,0.2888007164001465,0.2874141633510589,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.5407836437225342,0.1889503747224807,0.9164265394210817,285.5594787597656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0787658691406,285.55914306640625,1.0,0.6945327520370483,1.0,1.0,0.0,1.0,-2.849872589111328,2.8498661518096924,6.532894076372031e-06,2.202529191970825,0.8950145840644836,0.8950145840644836,0.0,412.3523559570313,410.0,23239.150390625,-0.0,3326.29150390625,1.0,283.1499938964844,284.72174072265625,290.00640869140625,291.5513610839844,293.1499938964844,293.1499938964844,283.1499938964844,34108.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414852976799011,1.0,0.0,0.0,3.5338997840881348,3.5339224338531494,8.333007599503617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.95263671875,0.0,1394.0968017578125,1895.4371337890625,0.0,1952.2518310546875,0.8734893798828125,1.0,0.0,3.0,1.0,0.0
12073320,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.6305891275405884,0.2914378941059112,0.2753419876098633,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.7216014862060547,0.4414066970348358,0.366454154253006,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8159088492393494,0.6508638262748718,0.4633160233497619,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.6288602948188782,0.2888007164001465,0.2874141633510589,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.5407836437225342,0.1889503747224807,0.9164265394210817,285.5594787597656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0787658691406,285.55914306640625,1.0,0.6945327520370483,1.0,1.0,0.0,1.0,-2.849872589111328,2.8498661518096924,6.532894076372031e-06,2.202529191970825,0.8950145840644836,0.8950145840644836,0.0,412.3523559570313,410.0,23239.150390625,-0.0,3326.29150390625,1.0,283.1499938964844,284.72174072265625,290.00640869140625,291.5513610839844,293.1499938964844,293.1499938964844,283.1499938964844,34108.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414852976799011,1.0,0.0,0.0,3.5338997840881348,3.5339224338531494,8.333007599503617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.95263671875,0.0,1394.0968017578125,1895.4371337890625,0.0,1952.2518310546875,0.8734893798828125,1.0,0.0,3.0,1.0,0.0
12073380,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.62923663854599,0.289644718170166,0.2738028466701507,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.7201628088951111,0.4389932453632355,0.3645935952663421,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.8148142695426941,0.6487907767295837,0.4619507193565368,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.6276299357414246,0.287199467420578,0.285979688167572,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.5391464829444885,0.1876339763402938,0.9108713269233704,285.5582275390625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0747375488281,285.5578918457031,1.0,0.6932082772254944,1.0,1.0,0.0,1.0,-2.8353514671325684,2.8353450298309326,6.466741524491226e-06,2.1914210319519043,0.8931968808174133,0.8931968808174133,0.0,412.7110900878906,410.0,23000.73046875,-0.0,3297.612548828125,1.0,283.1499938964844,284.7293701171875,289.9759216308594,291.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,33225.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412647008895874,1.0,0.0,0.0,3.4804840087890625,3.48050594329834,8.083000011538388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.03076171875,0.0,1332.8309326171875,1895.4371337890625,0.0,1950.367919921875,0.8603201508522034,1.0,0.0,3.0,1.0,0.0
12073440,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.62923663854599,0.289644718170166,0.2738028466701507,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.7201628088951111,0.4389932453632355,0.3645935952663421,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.8148142695426941,0.6487907767295837,0.4619507193565368,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.6276299357414246,0.287199467420578,0.285979688167572,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.5391464829444885,0.1876339763402938,0.9108713269233704,285.5582275390625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0747375488281,285.5578918457031,1.0,0.6932082772254944,1.0,1.0,0.0,1.0,-2.8353514671325684,2.8353450298309326,6.466741524491226e-06,2.1914210319519043,0.8931968808174133,0.8931968808174133,0.0,412.7110900878906,410.0,23000.73046875,-0.0,3297.612548828125,1.0,283.1499938964844,284.7293701171875,289.9759216308594,291.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,33225.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412647008895874,1.0,0.0,0.0,3.4804840087890625,3.48050594329834,8.083000011538388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.03076171875,0.0,1332.8309326171875,1895.4371337890625,0.0,1950.367919921875,0.8603201508522034,1.0,0.0,3.0,1.0,0.0
12073500,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.6285333633422852,0.2887146174907684,0.2729958295822143,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.7194124460220337,0.4377414584159851,0.3636199235916137,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.8142378330230713,0.6476944088935852,0.461218774318695,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.6269813179969788,0.2863547503948211,0.2852143347263336,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.538275420665741,0.1869328767061233,0.9078742861747742,285.559814453125,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0724792480469,285.5596923828125,1.0,0.692488431930542,1.0,1.0,0.0,1.0,-2.827603578567505,2.827597141265869,6.43155726720579e-06,2.1854825019836426,0.892031192779541,0.892031192779541,0.0,412.8701477050781,410.0,22866.24609375,-0.0,3282.232421875,1.0,283.1499938964844,284.7364807128906,289.95928955078125,291.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,32621.255859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402350306510925,1.0,0.0,0.0,3.4438655376434326,3.443886995315552,7.913811259641079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.75244140625,0.0,1291.8463134765625,1895.4371337890625,0.0,1941.5838623046875,0.8541340827941895,1.0,0.0,3.0,1.0,0.0
12073560,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.6278224587440491,0.2877674996852875,0.2721746265888214,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.7186511754989624,0.4364668726921081,0.3626284301280975,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8136516213417053,0.6465606093406677,0.4604645073413849,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.626319408416748,0.2854858338832855,0.284426212310791,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.5373827815055847,0.1862095594406128,0.9047716856002808,285.5579528808594,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.07012939453125,285.5576477050781,1.0,0.6917371153831482,1.0,1.0,0.0,1.0,-2.8196325302124023,2.8196260929107666,6.39544805380865e-06,2.1793675422668457,0.8906238079071045,0.8906238079071045,0.0,413.008544921875,410.0,22745.583984375,-0.0,3266.3447265625,1.0,283.1499938964844,284.73876953125,289.94366455078125,291.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,32302.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387722134590149,1.0,0.0,0.0,3.4212684631347656,3.4212896823883057,7.810298257027171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.87548828125,0.0,1267.3408203125,1895.4371337890625,0.0,1929.1290283203125,0.8458053469657898,1.0,0.0,3.0,1.0,0.0
12073620,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.6269370913505554,0.2865894734859466,0.2711470425128937,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.7176997065544128,0.4348804056644439,0.3613883852958679,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.8129128217697144,0.6451247334480286,0.4595027863979339,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.6254875659942627,0.284392386674881,0.2834290564060211,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.5362602472305298,0.1852983236312866,0.9008381962776184,285.5599365234375,285.7593078613281,293.4973449707031,286.9422607421875,293.498291015625,297.06719970703125,285.559814453125,1.0,0.6907775402069092,1.0,1.0,0.0,1.0,-2.8095626831054688,2.809556245803833,6.34996104054153e-06,2.171635389328003,0.8886876106262207,0.8886876106262207,0.0,413.1576843261719,410.0,22574.794921875,-0.0,3246.234375,1.0,283.1499938964844,284.7476806640625,289.9252319335937,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,31603.27734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364760041236877,1.0,0.0,0.0,3.3760359287261963,3.376056671142578,7.60514410558244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.43505859375,0.0,1218.7681884765625,1895.4371337890625,0.0,1909.637939453125,0.8375989198684692,1.0,0.0,3.0,1.0,0.0
12073680,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.6263742446899414,0.2858355343341827,0.2704913020133972,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.7170922160148621,0.4338651597499847,0.3605963587760925,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8124380707740784,0.6441881656646729,0.4588786363601684,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.6249539852142334,0.2836862206459045,0.2827858328819275,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.5355410575866699,0.1847106963396072,0.8983001708984375,285.5587158203125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0653381347656,285.5584411621094,1.0,0.690153956413269,1.0,1.0,0.0,1.0,-2.803081512451172,2.803075075149536,6.320763986877864e-06,2.166656017303467,0.887276828289032,0.887276828289032,0.0,413.2391662597656,410.0,22476.515625,-0.0,3233.270751953125,1.0,283.1499938964844,284.7499084472656,289.9146423339844,291.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,31357.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348805069923401,1.0,0.0,0.0,3.357076644897461,3.357097148895264,7.519965379287896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.9892578125,0.0,1199.093505859375,1895.4371337890625,0.0,1896.1380615234373,0.83014315366745,1.0,0.0,3.0,1.0,0.0
12073740,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.6248971819877625,0.2838611304759979,0.2687665820121765,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.7154890298843384,0.4312036335468292,0.3585129678249359,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.8111699223518372,0.6416805982589722,0.4571963250637054,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.6235376596450806,0.281812846660614,0.2810721397399902,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.5336428284645081,0.1831557005643844,0.8915544152259827,285.560546875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.06060791015625,285.560302734375,1.0,0.688484251499176,1.0,1.0,0.0,1.0,-2.785874605178833,2.7858684062957764,6.2435483414446935e-06,2.153423547744751,0.8831382989883423,0.8831382989883423,0.0,413.4185485839844,410.0,22194.72265625,-0.0,3198.867919921875,1.0,283.1499938964844,284.76275634765625,289.88873291015625,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,30399.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303352952003479,1.0,0.0,0.0,3.2883007526397705,3.288320302963257,7.215000437099661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.38232421875,0.0,1129.009033203125,1895.4371337890625,0.0,1857.87890625,0.8134287595748901,1.0,0.0,3.0,1.0,0.0
12073800,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.6248971819877625,0.2838611304759979,0.2687665820121765,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.7154890298843384,0.4312036335468292,0.3585129678249359,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.8111699223518372,0.6416805982589722,0.4571963250637054,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.6235376596450806,0.281812846660614,0.2810721397399902,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.5336428284645081,0.1831557005643844,0.8915544152259827,285.560546875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.06060791015625,285.560302734375,1.0,0.688484251499176,1.0,1.0,0.0,1.0,-2.785874605178833,2.7858684062957764,6.2435483414446935e-06,2.153423547744751,0.8831382989883423,0.8831382989883423,0.0,413.4185485839844,410.0,22194.72265625,-0.0,3198.867919921875,1.0,283.1499938964844,284.76275634765625,289.88873291015625,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,30399.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303352952003479,1.0,0.0,0.0,3.2883007526397705,3.288320302963257,7.215000437099661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.38232421875,0.0,1129.009033203125,1895.4371337890625,0.0,1857.87890625,0.8134287595748901,1.0,0.0,3.0,1.0,0.0
12073860,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.623875617980957,0.282499223947525,0.2675732374191284,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.7143717408180237,0.4293653666973114,0.3570704460144043,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8102766275405884,0.6399133801460266,0.4560034573078155,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.6225458383560181,0.2805033028125763,0.2798697352409363,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.532325029373169,0.1820720881223678,0.8868372440338135,285.5639953613281,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.05743408203125,285.5639038085937,1.0,0.6873085498809814,1.0,1.0,0.0,1.0,-2.773853302001953,2.7738471031188965,6.189862688188441e-06,2.1441690921783447,0.8798811435699463,0.8798811435699463,0.0,413.5187377929688,410.0,21989.6875,-0.0,3174.877197265625,1.0,283.1499938964844,284.774658203125,289.8718566894531,291.3432922363281,293.1499938964844,293.1499938964844,283.1499938964844,29640.9296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270593643188477,1.0,0.0,0.0,3.233480453491211,3.233499526977539,6.976438839956245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.833740234375,0.0,1075.1151123046875,1895.4371337890625,0.0,1830.4903564453125,0.8029996752738953,1.0,0.0,3.0,1.0,0.0
