time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073920,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.6233914494514465,0.2818515300750732,0.2670079171657562,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.7138394117355347,0.4284910261631012,0.35638627409935,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.8098500967025757,0.6390640139579773,0.4554325044155121,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.6220724582672119,0.2798770368099212,0.2792957425117492,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.5316994786262512,0.181554839015007,0.884588360786438,285.56353759765625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0559997558594,285.5633544921875,1.0,0.6867460608482361,1.0,1.0,0.0,1.0,-2.768127918243408,2.768121719360352,6.164372280181851e-06,2.1397597789764404,0.8781836032867432,0.8781836032867432,0.0,413.5596923828125,410.0,21900.90234375,-0.0,3163.466796875,1.0,283.1499938964844,284.7774658203125,289.8642883300781,291.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,29435.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255193591117859,1.0,0.0,0.0,3.215214252471924,3.215233087539673,6.897840307829028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.67626953125,0.0,1057.8466796875,1895.4371337890625,0.0,1817.6700439453125,0.7957297563552856,1.0,0.0,3.0,1.0,0.0
12073980,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.6218568086624146,0.2798128724098205,0.2652212679386139,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7121405601501465,0.4257339239120483,0.3542221784591675,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.8084855675697327,0.6363641023635864,0.4536069333553314,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.6205605864524841,0.2778893709182739,0.2774675488471985,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.5297189950942993,0.1799153834581375,0.8774385452270508,285.5678405761719,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05157470703125,285.56768798828125,1.0,0.6849536895751953,1.0,1.0,0.0,1.0,-2.7499375343322754,2.749931573867798,6.0837082855869085e-06,2.125738859176636,0.8723918199539185,0.8723918199539185,0.0,413.6715393066406,410.0,21595.306640625,-0.0,3127.3310546875,1.0,283.1499938964844,284.7941589355469,289.8399963378906,291.287841796875,293.1499938964844,293.1499938964844,283.1499938964844,28470.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205445766448975,1.0,0.0,0.0,3.137880802154541,3.1378989219665527,6.570012374140788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.534423828125,0.0,986.1273803710938,1895.4371337890625,0.0,1776.5045166015625,0.777064859867096,1.0,0.0,3.0,1.0,0.0
12074040,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.6218568086624146,0.2798128724098205,0.2652212679386139,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7121405601501465,0.4257339239120483,0.3542221784591675,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.8084855675697327,0.6363641023635864,0.4536069333553314,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.6205605864524841,0.2778893709182739,0.2774675488471985,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.5297189950942993,0.1799153834581375,0.8774385452270508,285.5678405761719,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05157470703125,285.56768798828125,1.0,0.6849536895751953,1.0,1.0,0.0,1.0,-2.7499375343322754,2.749931573867798,6.0837082855869085e-06,2.125738859176636,0.8723918199539185,0.8723918199539185,0.0,413.6715393066406,410.0,21595.306640625,-0.0,3127.3310546875,1.0,283.1499938964844,284.7941589355469,289.8399963378906,291.287841796875,293.1499938964844,293.1499938964844,283.1499938964844,28470.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205445766448975,1.0,0.0,0.0,3.137880802154541,3.1378989219665527,6.570012374140788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.534423828125,0.0,986.1273803710938,1895.4371337890625,0.0,1776.5045166015625,0.777064859867096,1.0,0.0,3.0,1.0,0.0
12074100,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.6210766434669495,0.2787843644618988,0.2643174231052398,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.7112698554992676,0.4243404567241668,0.3531261682510376,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.8077853322029114,0.6349875926971436,0.4526725113391876,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.6197859048843384,0.2768783271312713,0.2765353620052337,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.5287154912948608,0.1790829002857208,0.8738000392913818,285.5726013183594,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0494384765625,285.5727233886719,1.0,0.6840401887893677,1.0,1.0,0.0,1.0,-2.7406859397888184,2.740679979324341,6.042874247214058e-06,2.1186020374298096,0.8692017793655396,0.8692017793655396,0.0,413.7200927734375,410.0,21428.150390625,-0.0,3109.03173828125,1.0,283.1499938964844,284.8062438964844,289.8274230957031,291.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,27848.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179742455482483,1.0,0.0,0.0,3.0899269580841064,3.08994460105896,6.370738674377208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.943115234375,0.0,943.1328735351562,1895.4371337890625,0.0,1755.386474609375,0.768273651599884,1.0,0.0,3.0,1.0,0.0
12074160,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.620291531085968,0.2777496874332428,0.2634109556674957,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.7103879451751709,0.4229369759559631,0.3520247340202331,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8070778250694275,0.6335930228233337,0.4517297744750976,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.6190014481544495,0.2758563160896301,0.275594562292099,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.5277073979377747,0.1782426387071609,0.8701310753822327,285.5736389160156,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0473937988281,285.57354736328125,1.0,0.6831177473068237,1.0,1.0,0.0,1.0,-2.7313666343688965,2.731360673904419,6.001872861816082e-06,2.1114096641540527,0.8657405376434326,0.8657405376434326,0.0,413.7611083984375,410.0,21277.908203125,-0.0,3090.642578125,1.0,283.1499938964844,284.8130798339844,289.815185546875,291.2442321777344,293.1499938964844,293.1499938964844,283.1499938964844,27506.37890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153939604759216,1.0,0.0,0.0,3.0562961101531982,3.0563132762908936,6.232814371287532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.78662109375,0.0,914.3050537109376,1895.4371337890625,0.0,1734.2921142578125,0.7574369311332703,1.0,0.0,3.0,1.0,0.0
12074220,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.6186944246292114,0.2756671905517578,0.2615820467472076,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.7085775136947632,0.4201055765151977,0.3497984707355499,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8056275248527527,0.6307605504989624,0.4498085379600525,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.6173933148384094,0.273783415555954,0.2736825048923492,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.5256708264350891,0.1765416413545608,0.8626899719238281,285.5811767578125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0434265136719,285.5811767578125,1.0,0.6812469363212585,1.0,1.0,0.0,1.0,-2.712472438812256,2.7124664783477783,5.9191497712163255e-06,2.096816062927246,0.8582171201705933,0.8582171201705933,0.0,413.8331909179688,410.0,20948.345703125,-0.0,3053.55615234375,1.0,283.1499938964844,284.83447265625,289.7895812988281,291.1991577148437,293.1499938964844,293.1499938964844,283.1499938964844,26542.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710014283657074,1.0,0.0,0.0,2.970360517501831,2.970376968383789,5.88723878536257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.355224609375,0.0,842.7483520507812,1895.4371337890625,0.0,1690.6624755859375,0.7368272542953491,1.0,0.0,3.0,1.0,0.0
12074280,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.6186944246292114,0.2756671905517578,0.2615820467472076,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.7085775136947632,0.4201055765151977,0.3497984707355499,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8056275248527527,0.6307605504989624,0.4498085379600525,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.6173933148384094,0.273783415555954,0.2736825048923492,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.5256708264350891,0.1765416413545608,0.8626899719238281,285.5811767578125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0434265136719,285.5811767578125,1.0,0.6812469363212585,1.0,1.0,0.0,1.0,-2.712472438812256,2.7124664783477783,5.9191497712163255e-06,2.096816062927246,0.8582171201705933,0.8582171201705933,0.0,413.8331909179688,410.0,20948.345703125,-0.0,3053.55615234375,1.0,283.1499938964844,284.83447265625,289.7895812988281,291.1991577148437,293.1499938964844,293.1499938964844,283.1499938964844,26542.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710014283657074,1.0,0.0,0.0,2.970360517501831,2.970376968383789,5.88723878536257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.355224609375,0.0,842.7483520507812,1895.4371337890625,0.0,1690.6624755859375,0.7368272542953491,1.0,0.0,3.0,1.0,0.0
12074340,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.617063045501709,0.2735702097415924,0.2597383558750152,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7067188620567322,0.4172436892986297,0.3475465774536133,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.8041425943374634,0.6278738975524902,0.4478480517864227,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.6157323718070984,0.2716747224330902,0.2717352211475372,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.5236140489578247,0.1748163849115371,0.8551336526870728,285.5907287597656,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.03973388671875,285.5908203125,1.0,0.679347574710846,1.0,1.0,0.0,1.0,-2.6932966709136963,2.693290948867798,5.835747742821695e-06,2.081989288330078,0.8498035669326782,0.8498035669326782,0.0,413.8918151855469,410.0,20606.27734375,-0.0,3016.18798828125,1.0,283.1499938964844,284.85870361328125,289.76324462890625,291.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,25581.4765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043604254722595,1.0,0.0,0.0,2.880012035369873,2.880027532577514,5.534545266527857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.239013671875,0.0,771.8746337890625,1895.4371337890625,0.0,1645.3336181640625,0.7152261734008789,1.0,0.0,3.0,1.0,0.0
12074400,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.617063045501709,0.2735702097415924,0.2597383558750152,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7067188620567322,0.4172436892986297,0.3475465774536133,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.8041425943374634,0.6278738975524902,0.4478480517864227,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.6157323718070984,0.2716747224330902,0.2717352211475372,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.5236140489578247,0.1748163849115371,0.8551336526870728,285.5907287597656,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.03973388671875,285.5908203125,1.0,0.679347574710846,1.0,1.0,0.0,1.0,-2.6932966709136963,2.693290948867798,5.835747742821695e-06,2.081989288330078,0.8498035669326782,0.8498035669326782,0.0,413.8918151855469,410.0,20606.27734375,-0.0,3016.18798828125,1.0,283.1499938964844,284.85870361328125,289.76324462890625,291.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,25581.4765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043604254722595,1.0,0.0,0.0,2.880012035369873,2.880027532577514,5.534545266527857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.239013671875,0.0,771.8746337890625,1895.4371337890625,0.0,1645.3336181640625,0.7152261734008789,1.0,0.0,3.0,1.0,0.0
12074460,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.6153966784477234,0.2714646756649017,0.2578859031200409,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.7048357725143433,0.4143545925617218,0.3452718555927276,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.8026365637779236,0.6249423027038574,0.4458543658256531,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.6140148639678955,0.2695343494415283,0.2697567641735077,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.5215427875518799,0.173070952296257,0.8474806547164917,285.6024780273437,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.03631591796875,285.6026611328125,1.0,0.6774253845214844,1.0,1.0,0.0,1.0,-2.673884868621826,2.6738789081573486,5.751898697781144e-06,2.06696891784668,0.8404591679573059,0.8404591679573059,0.0,413.9387512207031,410.0,20249.048828125,-0.0,2978.6484375,1.0,283.1499938964844,284.8860168457031,289.7357482910156,291.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,24623.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985042691230774,1.0,0.0,0.0,2.785122394561768,2.7851369380950928,5.175852493266575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.237060546875,0.0,702.0608520507812,1895.4371337890625,0.0,1598.9691162109375,0.6926112771034241,1.0,0.0,3.0,1.0,0.0
12074520,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.6153966784477234,0.2714646756649017,0.2578859031200409,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.7048357725143433,0.4143545925617218,0.3452718555927276,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.8026365637779236,0.6249423027038574,0.4458543658256531,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.6140148639678955,0.2695343494415283,0.2697567641735077,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.5215427875518799,0.173070952296257,0.8474806547164917,285.6024780273437,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.03631591796875,285.6026611328125,1.0,0.6774253845214844,1.0,1.0,0.0,1.0,-2.673884868621826,2.6738789081573486,5.751898697781144e-06,2.06696891784668,0.8404591679573059,0.8404591679573059,0.0,413.9387512207031,410.0,20249.048828125,-0.0,2978.6484375,1.0,283.1499938964844,284.8860168457031,289.7357482910156,291.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,24623.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985042691230774,1.0,0.0,0.0,2.785122394561768,2.7851369380950928,5.175852493266575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.237060546875,0.0,702.0608520507812,1895.4371337890625,0.0,1598.9691162109375,0.6926112771034241,1.0,0.0,3.0,1.0,0.0
12074580,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.6136886477470398,0.2693488001823425,0.2560237944126129,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.7029312252998352,0.4114433228969574,0.342977911233902,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.8011135458946228,0.6219750046730042,0.4438343346118927,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.6122350692749023,0.2673654854297638,0.2677502930164337,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.5194616913795471,0.1713086813688278,0.8397466540336609,285.6165466308594,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0331420898437,285.6168212890625,1.0,0.6754850745201111,1.0,1.0,0.0,1.0,-2.6542718410491943,2.654266119003296,5.667785899277078e-06,2.051787137985229,0.8301234841346741,0.8301234841346741,0.0,413.9760437011719,410.0,19873.67578125,-0.0,2941.025146484375,1.0,283.1499938964844,284.916748046875,289.705810546875,291.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,23669.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692484974861145,1.0,0.0,0.0,2.685476064682007,2.685489654541016,4.812113729713019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.869873046875,0.0,633.6466064453125,1895.4371337890625,0.0,1551.9580078125,0.6689438819885254,1.0,0.0,3.0,1.0,0.0
12074640,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.6136886477470398,0.2693488001823425,0.2560237944126129,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.7029312252998352,0.4114433228969574,0.342977911233902,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.8011135458946228,0.6219750046730042,0.4438343346118927,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.6122350692749023,0.2673654854297638,0.2677502930164337,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.5194616913795471,0.1713086813688278,0.8397466540336609,285.6165466308594,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0331420898437,285.6168212890625,1.0,0.6754850745201111,1.0,1.0,0.0,1.0,-2.6542718410491943,2.654266119003296,5.667785899277078e-06,2.051787137985229,0.8301234841346741,0.8301234841346741,0.0,413.9760437011719,410.0,19873.67578125,-0.0,2941.025146484375,1.0,283.1499938964844,284.916748046875,289.705810546875,291.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,23669.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692484974861145,1.0,0.0,0.0,2.685476064682007,2.685489654541016,4.812113729713019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.869873046875,0.0,633.6466064453125,1895.4371337890625,0.0,1551.9580078125,0.6689438819885254,1.0,0.0,3.0,1.0,0.0
12074700,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.6128157377243042,0.2682888805866241,0.2550883591175079,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.7019701600074768,0.4099813997745514,0.3418235778808594,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8003443479537964,0.6204805374145508,0.4428134560585022,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.6113184094429016,0.2662716209888458,0.2667363882064819,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.5184175372123718,0.1704223752021789,0.8358504772186279,285.62713623046875,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0316467285156,285.6278076171875,1.0,0.6745089888572693,1.0,1.0,0.0,1.0,-2.6443889141082764,2.644383192062378,5.625631274597254e-06,2.0441348552703857,0.8246062994003296,0.8246062994003296,0.0,413.9929809570313,410.0,19667.095703125,-0.0,2922.19140625,1.0,283.1499938964844,284.93707275390625,289.689453125,291.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,23057.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893488168716431,1.0,0.0,0.0,2.626101016998291,2.6261141300201416,4.601677403570649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.67529296875,0.0,594.818359375,1895.4371337890625,0.0,1527.7308349609375,0.657586932182312,1.0,0.0,3.0,1.0,0.0
12074760,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.6119352579116821,0.2672282755374908,0.2541554570198059,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.7010089159011841,0.4085160195827484,0.3406692147254944,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.7995767593383789,0.6189791560173035,0.4417924582958221,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.6103895306587219,0.2651721239089966,0.2657191157341003,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.5173758864402771,0.1695334911346435,0.8319476246833801,285.633544921875,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0302429199219,285.63397216796875,1.0,0.6735309362411499,1.0,1.0,0.0,1.0,-2.6344969272613525,2.634491205215454,5.583593974733958e-06,2.036474704742432,0.8187646269798279,0.8187646269798279,0.0,414.0042114257813,410.0,19480.017578125,-0.0,2903.40380859375,1.0,283.1499938964844,284.9515075683594,289.6729431152344,290.9969482421875,293.1499938964844,293.1499938964844,283.1499938964844,22720.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861664652824402,1.0,0.0,0.0,2.580896377563477,2.580909252166748,4.444618468824047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.025146484375,0.0,567.0057983398438,1895.4371337890625,0.0,1503.338134765625,0.6441944241523743,1.0,0.0,3.0,1.0,0.0
12074820,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.6101410388946533,0.2651111483573913,0.252287894487381,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.6990753412246704,0.4055814445018768,0.3383524417877197,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.7980331182479858,0.6159679293632507,0.4397372305393219,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.6085020303726196,0.2629605531692505,0.2636686563491821,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.5152928829193115,0.1677509546279907,0.8241065144538879,285.6542358398437,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0276184082031,285.6548156738281,1.0,0.6715684533119202,1.0,1.0,0.0,1.0,-2.614621877670288,2.6146163940429688,5.499601229530526e-06,2.0210797786712646,0.8063744306564331,0.8063744306564331,0.0,414.0212097167969,410.0,19067.703125,-0.0,2865.899169921875,1.0,283.1499938964844,284.9910888671875,289.63739013671875,290.9373779296875,293.1499938964844,293.1499938964844,283.1499938964844,21772.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794245839118958,1.0,0.0,0.0,2.47123122215271,2.471243143081665,4.07492990461833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.742919921875,0.0,502.52734375,1895.4371337890625,0.0,1452.313720703125,0.6183353066444397,1.0,0.0,3.0,1.0,0.0
12074880,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.6101410388946533,0.2651111483573913,0.252287894487381,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.6990753412246704,0.4055814445018768,0.3383524417877197,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.7980331182479858,0.6159679293632507,0.4397372305393219,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.6085020303726196,0.2629605531692505,0.2636686563491821,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.5152928829193115,0.1677509546279907,0.8241065144538879,285.6542358398437,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0276184082031,285.6548156738281,1.0,0.6715684533119202,1.0,1.0,0.0,1.0,-2.614621877670288,2.6146163940429688,5.499601229530526e-06,2.0210797786712646,0.8063744306564331,0.8063744306564331,0.0,414.0212097167969,410.0,19067.703125,-0.0,2865.899169921875,1.0,283.1499938964844,284.9910888671875,289.63739013671875,290.9373779296875,293.1499938964844,293.1499938964844,283.1499938964844,21772.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794245839118958,1.0,0.0,0.0,2.47123122215271,2.471243143081665,4.07492990461833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.742919921875,0.0,502.52734375,1895.4371337890625,0.0,1452.313720703125,0.6183353066444397,1.0,0.0,3.0,1.0,0.0
12074940,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.6083327531814575,0.2630059123039245,0.2504280805587768,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.6971374154090881,0.4026491940021515,0.3360345959663391,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.796489953994751,0.6129562258720398,0.4376780688762665,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.606583833694458,0.260737657546997,0.2616048753261566,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.5132203698158264,0.1659672856330871,0.8162491321563721,285.6794128417969,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0253295898437,285.6802062988281,1.0,0.669603705406189,1.0,1.0,0.0,1.0,-2.594714879989624,2.5947093963623047,5.416100520960754e-06,2.00565505027771,0.7929538488388062,0.7929538488388062,0.0,414.0255432128906,410.0,18636.361328125,-0.0,2828.634521484375,1.0,283.1499938964844,285.0364074707031,289.59942626953125,290.8741149902344,293.1499938964844,293.1499938964844,283.1499938964844,20824.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721771359443665,1.0,0.0,0.0,2.356500625610352,2.3565115928649902,3.705343658566562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.12841796875,0.0,440.6924743652344,1895.4371337890625,0.0,1398.4818115234375,0.5943751931190491,1.0,0.0,3.0,1.0,0.0
12075000,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.6083327531814575,0.2630059123039245,0.2504280805587768,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.6971374154090881,0.4026491940021515,0.3360345959663391,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.796489953994751,0.6129562258720398,0.4376780688762665,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.606583833694458,0.260737657546997,0.2616048753261566,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.5132203698158264,0.1659672856330871,0.8162491321563721,285.6794128417969,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0253295898437,285.6802062988281,1.0,0.669603705406189,1.0,1.0,0.0,1.0,-2.594714879989624,2.5947093963623047,5.416100520960754e-06,2.00565505027771,0.7929538488388062,0.7929538488388062,0.0,414.0255432128906,410.0,18636.361328125,-0.0,2828.634521484375,1.0,283.1499938964844,285.0364074707031,289.59942626953125,290.8741149902344,293.1499938964844,293.1499938964844,283.1499938964844,20824.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721771359443665,1.0,0.0,0.0,2.356500625610352,2.3565115928649902,3.705343658566562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.12841796875,0.0,440.6924743652344,1895.4371337890625,0.0,1398.4818115234375,0.5943751931190491,1.0,0.0,3.0,1.0,0.0
12075060,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.6069366335868835,0.261386901140213,0.2490086257457733,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.695649266242981,0.4003956317901611,0.334262877702713,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.7953023314476013,0.6106224060058594,0.4360958933830261,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.6050941348075867,0.2590225636959076,0.2600203454494476,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.511643648147583,0.1645989418029785,0.8102478384971619,285.6918029785156,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.0236511230469,285.6923828125,1.0,0.6681078672409058,1.0,1.0,0.0,1.0,-2.579488754272461,2.5794835090637207,5.352668267732952e-06,1.993857979774475,0.7818716168403625,0.7818716168403625,0.0,414.0347900390625,410.0,18328.462890625,-0.0,2800.398193359375,1.0,283.1499938964844,285.0623779296875,289.5706787109375,290.82720947265625,293.1499938964844,293.1499938964844,283.1499938964844,20482.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665768027305603,1.0,0.0,0.0,2.286575555801392,2.286586046218872,3.488706852294854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.06640625,0.0,406.7188415527344,1895.4371337890625,0.0,1357.632080078125,0.5786175727844238,1.0,0.0,3.0,1.0,0.0
12075120,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.6064867377281189,0.2608688175678253,0.2485550642013549,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.6951723098754883,0.399675965309143,0.3336977064609527,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.7949197888374329,0.6098726391792297,0.4355880320072174,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.6046139001846313,0.2584737539291382,0.2595139145851135,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.5111416578292847,0.1641623526811599,0.8083361983299255,285.69512939453125,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0231018066406,285.6957092285156,1.0,0.6676332950592041,1.0,1.0,0.0,1.0,-2.574629068374634,2.5746238231658936,5.33250158696319e-06,1.990092635154724,0.7782120108604431,0.7782120108604431,0.0,414.0419616699219,410.0,18231.3359375,-0.0,2791.4482421875,1.0,283.1499938964844,285.0699462890625,289.5615234375,290.8123474121094,293.1499938964844,293.1499938964844,283.1499938964844,20407.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648085713386536,1.0,0.0,0.0,2.26554536819458,2.265555620193481,3.4248287761329266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.391845703125,0.0,396.9951171875,1895.4371337890625,0.0,1344.87353515625,0.573930025100708,1.0,0.0,3.0,1.0,0.0
12075180,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.6045618057250977,0.2586736977100372,0.2466331720352172,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.6931467056274414,0.3966355919837951,0.3313097655773163,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7932876348495483,0.6066882610321045,0.4334285855293274,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.6025585532188416,0.2561479806900024,0.2573679387569427,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.5090247392654419,0.1623177677392959,0.8002633452415466,285.7076721191406,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0207824707031,285.7081604003906,1.0,0.6656388640403748,1.0,1.0,0.0,1.0,-2.5540714263916016,2.5540661811828613,5.247609806247056e-06,1.9741615056991573,0.7621035575866699,0.7621035575866699,0.0,414.0901184082031,410.0,17823.607421875,-0.0,2753.895263671875,1.0,283.1499938964844,285.1002197265625,289.5224609375,290.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,20229.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574288606643677,1.0,0.0,0.0,2.180527448654175,2.180537223815918,3.172608273871447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.199951171875,0.0,359.8761291503906,1895.4371337890625,0.0,1292.3619384765625,0.5552303194999695,1.0,0.0,3.0,1.0,0.0
12075240,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.6045618057250977,0.2586736977100372,0.2466331720352172,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.6931467056274414,0.3966355919837951,0.3313097655773163,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7932876348495483,0.6066882610321045,0.4334285855293274,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.6025585532188416,0.2561479806900024,0.2573679387569427,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.5090247392654419,0.1623177677392959,0.8002633452415466,285.7076721191406,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0207824707031,285.7081604003906,1.0,0.6656388640403748,1.0,1.0,0.0,1.0,-2.5540714263916016,2.5540661811828613,5.247609806247056e-06,1.9741615056991573,0.7621035575866699,0.7621035575866699,0.0,414.0901184082031,410.0,17823.607421875,-0.0,2753.895263671875,1.0,283.1499938964844,285.1002197265625,289.5224609375,290.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,20229.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574288606643677,1.0,0.0,0.0,2.180527448654175,2.180537223815918,3.172608273871447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.199951171875,0.0,359.8761291503906,1895.4371337890625,0.0,1292.3619384765625,0.5552303194999695,1.0,0.0,3.0,1.0,0.0
12075300,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.6035715937614441,0.2575579881668091,0.2456547319889068,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.6921135187149048,0.3950931429862976,0.3300971388816833,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.7924523949623108,0.6050654649734497,0.4323260188102722,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.6014995574951172,0.2549633681774139,0.2562739551067352,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.5079523324966431,0.1613809317350387,0.7961612939834595,285.7138366699219,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0195617675781,285.7143859863281,1.0,0.6646299958229065,1.0,1.0,0.0,1.0,-2.543613910675049,2.5436086654663086,5.204685749049531e-06,1.966055393218994,0.7535257935523987,0.7535257935523987,0.0,414.120361328125,410.0,17616.375,-0.0,2734.959228515625,1.0,283.1499938964844,285.1153869628906,289.502197265625,290.7170715332031,293.1499938964844,293.1499938964844,283.1499938964844,20200.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537010073661804,1.0,0.0,0.0,2.138354778289795,2.138364315032959,3.051075054827379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.767333984375,0.0,342.6673889160156,1895.4371337890625,0.0,1266.297607421875,0.5460946559906006,1.0,0.0,3.0,1.0,0.0
12075360,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.6025667190551758,0.2564340829849243,0.2446676343679428,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.691070020198822,0.3935393691062927,0.3288743793964386,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.7916083931922913,0.6034279465675354,0.4312118291854858,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.6004221439361572,0.2537665963172912,0.255167692899704,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.5068730115890503,0.160436064004898,0.7920204997062683,285.7204895019531,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.01837158203125,285.7210693359375,1.0,0.6636136174201965,1.0,1.0,0.0,1.0,-2.533056259155273,2.533051013946533,5.161529770703055e-06,1.9578704833984373,0.7446004152297974,0.7446004152297974,0.0,414.15087890625,410.0,17405.958984375,-0.0,2715.938720703125,1.0,283.1499938964844,285.1312255859375,289.4813842773437,290.6839294433594,293.1499938964844,293.1499938964844,283.1499938964844,20200.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649915337562561,1.0,0.0,0.0,2.095672607421875,2.09568190574646,2.9304899840099097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.059814453125,0.0,325.9847717285156,1895.4371337890625,0.0,1240.153564453125,0.5369330644607544,1.0,0.0,3.0,1.0,0.0
12075420,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.6005253195762634,0.2541737258434295,0.2426779270172119,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.6889631152153015,0.3904102742671966,0.3264076113700866,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7899064421653748,0.6001286506652832,0.4289612472057342,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.5982218980789185,0.2513459622859955,0.2529261112213135,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.5047030448913574,0.158529594540596,0.7836502194404602,285.7364196777344,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0160217285156,285.7372436523437,1.0,0.6615621447563171,1.0,1.0,0.0,1.0,-2.511724710464477,2.5117197036743164,5.074880846223096e-06,1.9413282871246336,0.725742518901825,0.725742518901825,0.0,414.2037353515625,410.0,16973.7421875,-0.0,2677.763916015625,1.0,283.1499938964844,285.1662292480469,289.43804931640625,290.615234375,293.1499938964844,293.1499938964844,283.1499938964844,20260.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420773267745972,1.0,0.0,0.0,2.007382392883301,2.0073912143707275,2.688769598080399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.770751953125,0.0,293.5979309082031,1895.4371337890625,0.0,1187.0899658203125,0.5182177424430847,1.0,0.0,3.0,1.0,0.0
12075480,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.6005253195762634,0.2541737258434295,0.2426779270172119,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.6889631152153015,0.3904102742671966,0.3264076113700866,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7899064421653748,0.6001286506652832,0.4289612472057342,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.5982218980789185,0.2513459622859955,0.2529261112213135,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.5047030448913574,0.158529594540596,0.7836502194404602,285.7364196777344,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0160217285156,285.7372436523437,1.0,0.6615621447563171,1.0,1.0,0.0,1.0,-2.511724710464477,2.5117197036743164,5.074880846223096e-06,1.9413282871246336,0.725742518901825,0.725742518901825,0.0,414.2037353515625,410.0,16973.7421875,-0.0,2677.763916015625,1.0,283.1499938964844,285.1662292480469,289.43804931640625,290.615234375,293.1499938964844,293.1499938964844,283.1499938964844,20260.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420773267745972,1.0,0.0,0.0,2.007382392883301,2.0073912143707275,2.688769598080399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.770751953125,0.0,293.5979309082031,1895.4371337890625,0.0,1187.0899658203125,0.5182177424430847,1.0,0.0,3.0,1.0,0.0
12075540,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575988769531,0.5984610915184021,0.251915693283081,0.2406839728355407,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.6868466138839722,0.3872725069522857,0.3239278793334961,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.788205087184906,0.5968285799026489,0.4267023503780365,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575988769531,0.5959762334823608,0.2489039748907089,0.2506588399410248,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.5025327205657959,0.1566133201122284,0.7752133011817932,285.7578125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01385498046875,285.75897216796875,1.0,0.6594951152801514,1.0,1.0,0.0,1.0,-2.490248918533325,2.490243911743164,4.9883897190738935e-06,1.9246680736541748,0.7055806517601013,0.7055806517601013,0.0,414.2352600097656,410.0,16523.892578125,-0.0,2639.634521484375,1.0,283.1499938964844,285.207763671875,289.3927307128906,290.5433044433594,293.1499938964844,293.1499938964844,283.1499938964844,20366.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337380409240723,1.0,0.0,0.0,1.9136797189712524,1.9136881828308103,2.4436099010927137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.3056640625,0.0,262.03570556640625,1895.4371337890625,0.0,1132.258056640625,0.4986593425273895,1.0,0.0,3.0,1.0,0.0
12075600,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575988769531,0.5984610915184021,0.251915693283081,0.2406839728355407,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.6868466138839722,0.3872725069522857,0.3239278793334961,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.788205087184906,0.5968285799026489,0.4267023503780365,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575988769531,0.5959762334823608,0.2489039748907089,0.2506588399410248,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.5025327205657959,0.1566133201122284,0.7752133011817932,285.7578125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01385498046875,285.75897216796875,1.0,0.6594951152801514,1.0,1.0,0.0,1.0,-2.490248918533325,2.490243911743164,4.9883897190738935e-06,1.9246680736541748,0.7055806517601013,0.7055806517601013,0.0,414.2352600097656,410.0,16523.892578125,-0.0,2639.634521484375,1.0,283.1499938964844,285.207763671875,289.3927307128906,290.5433044433594,293.1499938964844,293.1499938964844,283.1499938964844,20366.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337380409240723,1.0,0.0,0.0,1.9136797189712524,1.9136881828308103,2.4436099010927137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.3056640625,0.0,262.03570556640625,1895.4371337890625,0.0,1132.258056640625,0.4986593425273895,1.0,0.0,3.0,1.0,0.0
12075660,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864074707031,0.5963969230651855,0.2496822774410247,0.2387055307626724,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.6847402453422546,0.3841504752635956,0.3214543163776397,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.7865270972251892,0.5935684442520142,0.4244626760482788,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864074707031,0.5937039256095886,0.2464589029550552,0.2483826428651809,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.5003793835639954,0.1547033637762069,0.7667786478996277,285.7867126464844,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.01202392578125,285.7882995605469,1.0,0.6574268937110901,1.0,1.0,0.0,1.0,-2.468815803527832,2.46881103515625,4.902817181573482e-06,1.9080348014831543,0.6841856837272644,0.6841856837272644,0.0,414.2375183105469,410.0,16054.2275390625,-0.0,2601.851806640625,1.0,283.1499938964844,285.2579345703125,289.3457946777344,290.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,20485.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247601509094238,1.0,0.0,0.0,1.813724160194397,1.8137321472167969,2.1950069140075362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.722412109375,0.0,231.2273712158203,1895.4371337890625,0.0,1075.1708984375,0.4781059622764587,1.0,0.0,3.0,1.0,0.0
12075720,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864074707031,0.5963969230651855,0.2496822774410247,0.2387055307626724,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.6847402453422546,0.3841504752635956,0.3214543163776397,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.7865270972251892,0.5935684442520142,0.4244626760482788,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864074707031,0.5937039256095886,0.2464589029550552,0.2483826428651809,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.5003793835639954,0.1547033637762069,0.7667786478996277,285.7867126464844,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.01202392578125,285.7882995605469,1.0,0.6574268937110901,1.0,1.0,0.0,1.0,-2.468815803527832,2.46881103515625,4.902817181573482e-06,1.9080348014831543,0.6841856837272644,0.6841856837272644,0.0,414.2375183105469,410.0,16054.2275390625,-0.0,2601.851806640625,1.0,283.1499938964844,285.2579345703125,289.3457946777344,290.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,20485.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247601509094238,1.0,0.0,0.0,1.813724160194397,1.8137321472167969,2.1950069140075362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.722412109375,0.0,231.2273712158203,1895.4371337890625,0.0,1075.1708984375,0.4781059622764587,1.0,0.0,3.0,1.0,0.0
