time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075780,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.5943535566329956,0.2474940419197082,0.2367610484361648,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.6826613545417786,0.381067544221878,0.31900554895401,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.7848882079124451,0.590371310710907,0.4222621321678161,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.591422438621521,0.2440283894538879,0.2461140006780624,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.4982576966285705,0.1528152078390121,0.7584154009819031,285.8247375488281,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0106506347656,285.82684326171875,1.0,0.6553730368614197,1.0,1.0,0.0,1.0,-2.447600841522217,2.4475960731506348,4.818852175958455e-06,1.89156460762024,0.661669909954071,0.661669909954071,0.0,414.2083129882813,410.0,15563.3828125,-0.0,2564.708251953125,1.0,283.1499938964844,285.318359375,289.297607421875,290.39080810546875,293.1499938964844,293.1499938964844,283.1499938964844,20588.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150590181350708,1.0,0.0,0.0,1.7077537775039673,1.707761287689209,1.946004886121955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.116455078125,0.0,201.5153961181641,1895.4371337890625,0.0,1015.8372192382812,0.4566574394702911,1.0,0.0,3.0,1.0,0.0
12075840,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.5943535566329956,0.2474940419197082,0.2367610484361648,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.6826613545417786,0.381067544221878,0.31900554895401,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.7848882079124451,0.590371310710907,0.4222621321678161,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.591422438621521,0.2440283894538879,0.2461140006780624,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.4982576966285705,0.1528152078390121,0.7584154009819031,285.8247375488281,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0106506347656,285.82684326171875,1.0,0.6553730368614197,1.0,1.0,0.0,1.0,-2.447600841522217,2.4475960731506348,4.818852175958455e-06,1.89156460762024,0.661669909954071,0.661669909954071,0.0,414.2083129882813,410.0,15563.3828125,-0.0,2564.708251953125,1.0,283.1499938964844,285.318359375,289.297607421875,290.39080810546875,293.1499938964844,293.1499938964844,283.1499938964844,20588.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150590181350708,1.0,0.0,0.0,1.7077537775039673,1.707761287689209,1.946004886121955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.116455078125,0.0,201.5153961181641,1895.4371337890625,0.0,1015.8372192382812,0.4566574394702911,1.0,0.0,3.0,1.0,0.0
12075900,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84722900390625,0.5933459997177124,0.2464230358600616,0.2358071357011795,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.6816372871398926,0.3795477747917175,0.3177961409091949,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481140136719,0.7840865850448608,0.5888030529022217,0.4211804866790771,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84722900390625,0.5902836322784424,0.242823839187622,0.2449875026941299,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.4972125887870788,0.1518838703632354,0.7542811036109924,285.84765625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0101318359375,285.8500366210937,1.0,0.6543563008308411,1.0,1.0,0.0,1.0,-2.4371254444122314,2.4371206760406494,4.777663434651913e-06,1.8834296464920044,0.6500276923179626,0.6500276923179626,0.0,414.1820373535156,410.0,15309.744140625,-0.0,2546.459716796875,1.0,283.1499938964844,285.35284423828125,289.2731628417969,290.3511047363281,293.1499938964844,293.1499938964844,283.1499938964844,20626.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099151372909546,1.0,0.0,0.0,1.6528024673461914,1.652809739112854,1.8227845544060986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.964111328125,0.0,187.2291412353516,1895.4371337890625,0.0,985.4004516601562,0.4456784129142761,1.0,0.0,3.0,1.0,0.0
12075960,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.5923507213592529,0.2453701496124267,0.2348679453134536,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.6806257367134094,0.3780457377433777,0.3165993690490722,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7832988500595093,0.5872592329978943,0.4201141893863678,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.5891486406326294,0.2416290640830993,0.2438686490058899,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.4961795806884765,0.1509631127119064,0.7501881718635559,285.87335205078125,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.009765625,285.8760070800781,1.0,0.6533487439155579,1.0,1.0,0.0,1.0,-2.426762819290161,2.426758050918579,4.737095423479332e-06,1.8753808736801147,0.6381564736366272,0.6381564736366272,0.0,414.1481628417969,410.0,15050.6259765625,-0.0,2528.46728515625,1.0,283.1499938964844,285.3902893066406,289.24853515625,290.3108825683594,293.1499938964844,293.1499938964844,283.1499938964844,20653.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045712232589722,1.0,0.0,0.0,1.596811056137085,1.5968180894851685,1.701376675100619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.59765625,0.0,173.42279052734375,1895.4371337890625,0.0,954.5518798828124,0.4345975816249847,1.0,0.0,3.0,1.0,0.0
12076020,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5904057621955872,0.2433267533779144,0.2330410629510879,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.6786470413208008,0.3751042485237121,0.3142514228820801,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.7817714810371399,0.5842580199241638,0.4180363714694977,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.586898684501648,0.2392766028642654,0.2416615188121795,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316711425781,0.4941539168357849,0.1491593867540359,0.7421532273292542,285.9334411621094,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0094909667969,285.9367370605469,1.0,0.6513682007789612,1.0,1.0,0.0,1.0,-2.4064478874206543,2.406443357467652,4.658077614294598e-06,1.8595978021621704,0.6138028502464294,0.6138028502464294,0.0,414.0585632324219,410.0,14516.244140625,-0.0,2493.364013671875,1.0,283.1499938964844,285.4743347167969,289.1988220214844,290.2289123535156,293.1499938964844,293.1499938964844,283.1499938964844,20664.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932649374008179,1.0,0.0,0.0,1.4826881885528564,1.4826947450637815,1.4668748349322416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.305419921875,0.0,147.51991271972656,1895.4371337890625,0.0,891.9920654296875,0.4123691320419311,1.0,0.0,3.0,1.0,0.0
12076080,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5904057621955872,0.2433267533779144,0.2330410629510879,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.6786470413208008,0.3751042485237121,0.3142514228820801,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.7817714810371399,0.5842580199241638,0.4180363714694977,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.586898684501648,0.2392766028642654,0.2416615188121795,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316711425781,0.4941539168357849,0.1491593867540359,0.7421532273292542,285.9334411621094,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0094909667969,285.9367370605469,1.0,0.6513682007789612,1.0,1.0,0.0,1.0,-2.4064478874206543,2.406443357467652,4.658077614294598e-06,1.8595978021621704,0.6138028502464294,0.6138028502464294,0.0,414.0585632324219,410.0,14516.244140625,-0.0,2493.364013671875,1.0,283.1499938964844,285.4743347167969,289.1988220214844,290.2289123535156,293.1499938964844,293.1499938964844,283.1499938964844,20664.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932649374008179,1.0,0.0,0.0,1.4826881885528564,1.4826947450637815,1.4668748349322416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.305419921875,0.0,147.51991271972656,1895.4371337890625,0.0,891.9920654296875,0.4123691320419311,1.0,0.0,3.0,1.0,0.0
12076140,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.5885353684425354,0.2413785606622696,0.2312941551208496,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.6767377853393555,0.372260719537735,0.3119763731956482,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7803189754486084,0.5813947916030884,0.4160475730895996,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.5846871137619019,0.2369834184646606,0.2395052313804626,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.4921880662441253,0.1474151760339737,0.7343625426292419,286.0056457519531,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.00982666015625,286.0096130371094,1.0,0.6494448184967041,1.0,1.0,0.0,1.0,-2.386793851852417,2.386789321899414,4.582276233122684e-06,1.8443223237991333,0.5887566208839417,0.5887566208839417,0.0,413.9416809082031,410.0,13961.3173828125,-0.0,2459.612548828125,1.0,283.1499938964844,285.5705871582031,289.1487121582031,290.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,20613.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811079144477844,1.0,0.0,0.0,1.367526292800903,1.36753249168396,1.247856999953001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.417724609375,0.0,124.25252532958984,1895.4371337890625,0.0,828.9905395507812,0.3904792964458465,1.0,0.0,3.0,1.0,0.0
12076200,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.5885353684425354,0.2413785606622696,0.2312941551208496,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.6767377853393555,0.372260719537735,0.3119763731956482,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7803189754486084,0.5813947916030884,0.4160475730895996,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.5846871137619019,0.2369834184646606,0.2395052313804626,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.4921880662441253,0.1474151760339737,0.7343625426292419,286.0056457519531,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.00982666015625,286.0096130371094,1.0,0.6494448184967041,1.0,1.0,0.0,1.0,-2.386793851852417,2.386789321899414,4.582276233122684e-06,1.8443223237991333,0.5887566208839417,0.5887566208839417,0.0,413.9416809082031,410.0,13961.3173828125,-0.0,2459.612548828125,1.0,283.1499938964844,285.5705871582031,289.1487121582031,290.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,20613.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811079144477844,1.0,0.0,0.0,1.367526292800903,1.36753249168396,1.247856999953001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.417724609375,0.0,124.25252532958984,1895.4371337890625,0.0,828.9905395507812,0.3904792964458465,1.0,0.0,3.0,1.0,0.0
12076260,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.5870316028594971,0.2398237586021423,0.2298964858055114,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07586669921875,0.6751948595046997,0.3699579536914825,0.3101303577423095,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765075683594,0.7791641354560852,0.5791119933128357,0.4144574999809265,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.5828672647476196,0.2351098805665969,0.2377402931451797,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.490586370229721,0.1460024565458297,0.7280380725860596,286.07568359375,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0105895996094,286.0802001953125,1.0,0.647881805896759,1.0,1.0,0.0,1.0,-2.3708767890930176,2.370872259140014,4.521354640019126e-06,1.831947326660156,0.5672964453697205,0.5672964453697205,0.0,413.8251953125,410.0,13480.8896484375,-0.0,2432.4296875,1.0,283.1499938964844,285.6605224609375,289.1065368652344,290.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,20522.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702328681945801,1.0,0.0,0.0,1.271701455116272,1.27170729637146,1.0791051607839108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.97705078125,0.0,106.9494857788086,1895.4371337890625,0.0,776.2352294921875,0.3727376163005829,1.0,0.0,3.0,1.0,0.0
12076320,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.5867525935173035,0.2395364046096801,0.2296378165483474,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.6749075055122375,0.3695286810398102,0.3097858726978302,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.7789512276649475,0.5786904692649841,0.4141635298728943,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.5825249552726746,0.2347587943077087,0.2374092489480972,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.4902864694595337,0.1457390487194061,0.726857602596283,286.0899658203125,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01080322265625,286.0946044921875,1.0,0.6475900411605835,1.0,1.0,0.0,1.0,-2.367910146713257,2.367905616760254,4.510045982897282e-06,1.8296403884887693,0.5631740093231201,0.5631740093231201,0.0,413.8013916015625,410.0,13388.056640625,-0.0,2427.37841796875,1.0,283.1499938964844,285.67852783203125,289.0985107421875,290.0604248046875,293.1499938964844,293.1499938964844,283.1499938964844,20500.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680941343307495,1.0,0.0,0.0,1.2536665201187134,1.2536722421646118,1.0487151058669045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.16162109375,0.0,103.89198303222656,1895.4371337890625,0.0,766.2464599609375,0.369450956583023,1.0,0.0,3.0,1.0,0.0
12076380,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.5850667357444763,0.2378070503473281,0.2280793488025665,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860656738281,0.6731623411178589,0.3669174313545227,0.3076885342597961,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.777674674987793,0.5761594176292419,0.4123956263065338,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.5804203152656555,0.2326088994741439,0.2353804558515548,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.4884507656097412,0.1441366672515869,0.7196682691574097,286.18585205078125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0123596191406,286.19110107421875,1.0,0.6458129286766052,1.0,1.0,0.0,1.0,-2.3498752117156982,2.3498709201812744,4.441614237293834e-06,1.815613865852356,0.5372040867805481,0.5372040867805481,0.0,413.64300537109375,410.0,12799.7333984375,-0.0,2396.7763671875,1.0,283.1499938964844,285.796875,289.048583984375,289.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,20333.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542436242103577,1.0,0.0,0.0,1.1433464288711548,1.143351674079895,8.722662414584192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.80908203125,0.0,86.50255584716797,1895.4371337890625,0.0,704.515869140625,0.3497489988803863,1.0,0.0,3.0,1.0,0.0
12076440,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.5850667357444763,0.2378070503473281,0.2280793488025665,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860656738281,0.6731623411178589,0.3669174313545227,0.3076885342597961,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.777674674987793,0.5761594176292419,0.4123956263065338,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.5804203152656555,0.2326088994741439,0.2353804558515548,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.4884507656097412,0.1441366672515869,0.7196682691574097,286.18585205078125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0123596191406,286.19110107421875,1.0,0.6458129286766052,1.0,1.0,0.0,1.0,-2.3498752117156982,2.3498709201812744,4.441614237293834e-06,1.815613865852356,0.5372040867805481,0.5372040867805481,0.0,413.64300537109375,410.0,12799.7333984375,-0.0,2396.7763671875,1.0,283.1499938964844,285.796875,289.048583984375,289.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,20333.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542436242103577,1.0,0.0,0.0,1.1433464288711548,1.143351674079895,8.722662414584192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.80908203125,0.0,86.50255584716797,1895.4371337890625,0.0,704.515869140625,0.3497489988803863,1.0,0.0,3.0,1.0,0.0
12076500,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2368469238281,0.5842616558074951,0.2369854599237442,0.2273378819227218,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.238037109375,0.6723224520683289,0.3656585216522217,0.306676298379898,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.7770711183547974,0.5749605894088745,0.411556988954544,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.5793908834457397,0.2315625995397567,0.2343922704458236,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.4875571429729461,0.1433638930320739,0.7161969542503357,286.2378234863281,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.01336669921875,286.24334716796875,1.0,0.6449553966522217,1.0,1.0,0.0,1.0,-2.341188907623291,2.341184616088867,4.40884741692571e-06,1.80885660648346,0.524117648601532,0.524117648601532,0.0,413.55902099609375,410.0,12501.1171875,-0.0,2382.1044921875,1.0,283.1499938964844,285.85943603515625,289.0238037109375,289.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,20233.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470188856124878,1.0,0.0,0.0,1.090100884437561,1.0901060104370115,7.929153156283064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.684326171875,0.0,78.89019775390625,1895.4371337890625,0.0,674.2781982421875,0.3405135869979858,1.0,0.0,3.0,1.0,0.0
12076560,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912292480469,0.5834818482398987,0.2361923456192016,0.226621612906456,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.6715042591094971,0.3644307851791382,0.3056886196136474,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.7764903903007507,0.5738058090209961,0.410748690366745,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911376953125,0.5783766508102417,0.230535089969635,0.2334215193986892,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890625,0.4866789281368255,0.1426099985837936,0.7128086090087891,286.292236328125,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0144958496094,286.29803466796875,1.0,0.644119143486023,1.0,1.0,0.0,1.0,-2.3327248096466064,2.3327202796936035,4.377039203973254e-06,1.8022712469100952,0.5109848380088806,0.5109848380088806,0.0,413.4730224609375,410.0,12200.2373046875,-0.0,2367.85205078125,1.0,283.1499938964844,285.9239196777344,288.99920654296875,289.8891906738281,293.1499938964844,293.1499938964844,283.1499938964844,20125.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396062731742859,1.0,0.0,0.0,1.0383824110031128,1.038387417793274,7.19462462939191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.638916015625,0.0,71.96403503417969,1895.4371337890625,0.0,644.591796875,0.3317363560199737,1.0,0.0,3.0,1.0,0.0
12076620,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.581996500492096,0.2346889972686767,0.2252630293369293,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.669931173324585,0.3620668947696686,0.3037859499454498,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40869140625,0.7753945589065552,0.5716246962547302,0.4092208743095398,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4063415527344,0.5763919353485107,0.228533923625946,0.231530487537384,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.484965056180954,0.1411571055650711,0.7062754034996033,286.4075012207031,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0170593261719,286.4137878417969,1.0,0.6425102353096008,1.0,1.0,0.0,1.0,-2.316447734832764,2.31644344329834,4.316208105592523e-06,1.7896053791046145,0.4846366345882416,0.4846366345882416,0.0,413.2986450195313,410.0,11594.203125,-0.0,2340.578125,1.0,283.1499938964844,286.0574645996094,288.9507141113281,289.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,19892.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242624878883362,1.0,0.0,0.0,0.9401354789733888,0.9401402473449708,5.89758712976618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.942626953125,0.0,60.02251052856445,1895.4371337890625,0.0,587.2374877929688,0.3156373500823974,1.0,0.0,3.0,1.0,0.0
12076680,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.581996500492096,0.2346889972686767,0.2252630293369293,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.669931173324585,0.3620668947696686,0.3037859499454498,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40869140625,0.7753945589065552,0.5716246962547302,0.4092208743095398,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4063415527344,0.5763919353485107,0.228533923625946,0.231530487537384,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.484965056180954,0.1411571055650711,0.7062754034996033,286.4075012207031,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0170593261719,286.4137878417969,1.0,0.6425102353096008,1.0,1.0,0.0,1.0,-2.316447734832764,2.31644344329834,4.316208105592523e-06,1.7896053791046145,0.4846366345882416,0.4846366345882416,0.0,413.2986450195313,410.0,11594.203125,-0.0,2340.578125,1.0,283.1499938964844,286.0574645996094,288.9507141113281,289.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,19892.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242624878883362,1.0,0.0,0.0,0.9401354789733888,0.9401402473449708,5.89758712976618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.942626953125,0.0,60.02251052856445,1895.4371337890625,0.0,587.2374877929688,0.3156373500823974,1.0,0.0,3.0,1.0,0.0
12076740,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52850341796875,0.5806066393852234,0.2332912683486938,0.2239997237920761,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298767089844,0.6684380769729614,0.3598197102546692,0.301977276802063,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.7743808627128601,0.5696066617965698,0.4078071117401123,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52838134765625,0.574461042881012,0.2265990376472473,0.2297026962041854,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260009765625,0.4833007156848907,0.1397733390331268,0.7000538110733032,286.5296325683594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02001953125,286.5362548828125,1.0,0.6409853100776672,1.0,1.0,0.0,1.0,-2.3010058403015137,2.30100154876709,4.258907665644074e-06,1.7775871753692627,0.4582499265670776,0.4582499265670776,0.0,413.1270446777344,410.0,10987.078125,-0.0,2314.88330078125,1.0,283.1499938964844,286.19500732421875,288.90350341796875,289.7200622558594,293.1499938964844,293.1499938964844,283.1499938964844,19656.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083141326904297,1.0,0.0,0.0,0.8495312929153442,0.8495357632637024,4.815620258113995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.78466796875,0.0,50.34343338012695,1895.4371337890625,0.0,533.0947875976562,0.301512062549591,1.0,0.0,3.0,1.0,0.0
12076800,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52850341796875,0.5806066393852234,0.2332912683486938,0.2239997237920761,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298767089844,0.6684380769729614,0.3598197102546692,0.301977276802063,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.7743808627128601,0.5696066617965698,0.4078071117401123,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52838134765625,0.574461042881012,0.2265990376472473,0.2297026962041854,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260009765625,0.4833007156848907,0.1397733390331268,0.7000538110733032,286.5296325683594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02001953125,286.5362548828125,1.0,0.6409853100776672,1.0,1.0,0.0,1.0,-2.3010058403015137,2.30100154876709,4.258907665644074e-06,1.7775871753692627,0.4582499265670776,0.4582499265670776,0.0,413.1270446777344,410.0,10987.078125,-0.0,2314.88330078125,1.0,283.1499938964844,286.19500732421875,288.90350341796875,289.7200622558594,293.1499938964844,293.1499938964844,283.1499938964844,19656.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083141326904297,1.0,0.0,0.0,0.8495312929153442,0.8495357632637024,4.815620258113995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.78466796875,0.0,50.34343338012695,1895.4371337890625,0.0,533.0947875976562,0.301512062549591,1.0,0.0,3.0,1.0,0.0
12076860,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551513671875,0.5793017745018005,0.2319865673780441,0.2228224277496338,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.6670162677764893,0.3576777577400207,0.3002547323703766,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576232910156,0.7734400629997253,0.5677363872528076,0.4064980149269104,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.655029296875,0.5725749135017395,0.2247209101915359,0.2279301881790161,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.4816734194755554,0.1384505778551101,0.6941129565238953,286.65631103515625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.023193359375,286.6631774902344,1.0,0.6395397186279297,1.0,1.0,0.0,1.0,-2.28631854057312,2.2863142490386963,4.204780907457462e-06,1.7661553621292114,0.4318883419036865,0.4318883419036865,0.0,412.9653930664063,410.0,10384.1494140625,-0.0,2290.635009765625,1.0,283.1499938964844,286.3339538574219,288.8540954589844,289.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,19437.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912754595279693,1.0,0.0,0.0,0.7669350504875183,0.7669393420219421,3.924737868032936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.975341796875,0.0,42.55161666870117,1895.4371337890625,0.0,480.8735046386719,0.2892501652240753,1.0,0.0,3.0,1.0,0.0
12076920,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551513671875,0.5793017745018005,0.2319865673780441,0.2228224277496338,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.6670162677764893,0.3576777577400207,0.3002547323703766,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576232910156,0.7734400629997253,0.5677363872528076,0.4064980149269104,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.655029296875,0.5725749135017395,0.2247209101915359,0.2279301881790161,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.4816734194755554,0.1384505778551101,0.6941129565238953,286.65631103515625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.023193359375,286.6631774902344,1.0,0.6395397186279297,1.0,1.0,0.0,1.0,-2.28631854057312,2.2863142490386963,4.204780907457462e-06,1.7661553621292114,0.4318883419036865,0.4318883419036865,0.0,412.9653930664063,410.0,10384.1494140625,-0.0,2290.635009765625,1.0,283.1499938964844,286.3339538574219,288.8540954589844,289.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,19437.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912754595279693,1.0,0.0,0.0,0.7669350504875183,0.7669393420219421,3.924737868032936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.975341796875,0.0,42.55161666870117,1895.4371337890625,0.0,480.8735046386719,0.2892501652240753,1.0,0.0,3.0,1.0,0.0
12076980,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.578065812587738,0.2307583838701248,0.2217170447111129,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.665653645992279,0.355625182390213,0.2986065149307251,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.7725598216056824,0.5659928917884827,0.4052799642086029,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.5707209706306458,0.2228870093822479,0.2262021154165268,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.4800664782524109,0.1371776610612869,0.6884068846702576,286.785400390625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0264587402344,286.7923889160156,1.0,0.6381649971008301,1.0,1.0,0.0,1.0,-2.272267818450928,2.272263526916504,4.15334261560929e-06,1.7552189826965332,0.4055952727794647,0.4055952727794647,0.0,412.8199768066406,410.0,9789.783203125,-0.0,2267.64013671875,1.0,283.1499938964844,286.4720153808594,288.8014221191406,289.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,19246.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720161855220794,1.0,0.0,0.0,0.692206621170044,0.6922107338905334,3.1971641334394014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.29638671875,0.0,36.2779541015625,1895.4371337890625,0.0,428.1162109375,0.2786178588867187,1.0,0.0,3.0,1.0,0.0
12077040,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.578065812587738,0.2307583838701248,0.2217170447111129,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.665653645992279,0.355625182390213,0.2986065149307251,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.7725598216056824,0.5659928917884827,0.4052799642086029,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.5707209706306458,0.2228870093822479,0.2262021154165268,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.4800664782524109,0.1371776610612869,0.6884068846702576,286.785400390625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0264587402344,286.7923889160156,1.0,0.6381649971008301,1.0,1.0,0.0,1.0,-2.272267818450928,2.272263526916504,4.15334261560929e-06,1.7552189826965332,0.4055952727794647,0.4055952727794647,0.0,412.8199768066406,410.0,9789.783203125,-0.0,2267.64013671875,1.0,283.1499938964844,286.4720153808594,288.8014221191406,289.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,19246.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720161855220794,1.0,0.0,0.0,0.692206621170044,0.6922107338905334,3.1971641334394014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.29638671875,0.0,36.2779541015625,1895.4371337890625,0.0,428.1162109375,0.2786178588867187,1.0,0.0,3.0,1.0,0.0
12077100,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.577468991279602,0.230168268084526,0.2211872339248657,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.664991021156311,0.3546276986598968,0.2978066802024841,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515930175781,0.7721390724182129,0.565163791179657,0.404701292514801,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84893798828125,0.5698016285896301,0.2219816446304321,0.225350797176361,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.4792652130126953,0.136556476354599,0.6856273412704468,286.8502502441406,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0281066894531,286.8572692871094,1.0,0.6375014185905457,1.0,1.0,0.0,1.0,-2.265444278717041,2.265439987182617,4.1284838516730815e-06,1.749908208847046,0.3924826383590698,0.3924826383590698,0.0,412.7548522949219,410.0,9497.0517578125,-0.0,2256.552490234375,1.0,283.1499938964844,286.5401306152344,288.7759094238281,289.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,19164.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616318345069885,1.0,0.0,0.0,0.6576712131500244,0.6576752066612244,2.8860981160505617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.9189453125,0.0,33.60918426513672,1895.4371337890625,0.0,402.1460571289063,0.2738308310508728,1.0,0.0,3.0,1.0,0.0
12077160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.5768835544586182,0.2295914143323898,0.2206701338291168,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.6643387079238892,0.3536462783813476,0.2970206439495086,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.7717301249504089,0.5643613934516907,0.4041416049003601,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.5688836574554443,0.2210806310176849,0.2245045602321624,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.4784621596336365,0.1359434425830841,0.6828879117965698,286.9151306152344,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0296936035156,286.9221496582031,1.0,0.6368517279624939,1.0,1.0,0.0,1.0,-2.258732795715332,2.258728504180908,4.104110303160269e-06,1.744684815406799,0.379396378993988,0.379396378993988,0.0,412.6951599121094,410.0,9207.203125,-0.0,2245.700927734375,1.0,283.1499938964844,286.6073913574219,288.7515869140625,289.4386901855469,293.1499938964844,293.1499938964844,283.1499938964844,19085.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508791267871856,1.0,0.0,0.0,0.6248367428779602,0.6248407363891602,2.6051132806514943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.6748046875,0.0,31.19145965576172,1895.4371337890625,0.0,376.9006958007813,0.2693667113780975,1.0,0.0,3.0,1.0,0.0
12077220,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.5757416486740112,0.2284729778766632,0.2196691334247589,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.6630607843399048,0.3517269790172577,0.2954846620559692,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.7709435224533081,0.5628274083137512,0.4030735194683075,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.5670486688613892,0.2192904651165008,0.2228239029645919,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.4768419861793518,0.1347374469041824,0.6775068044662476,287.0450439453125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0328369140625,287.0520935058594,1.0,0.6355887055397034,1.0,1.0,0.0,1.0,-2.245593786239624,2.24558973312378,4.056619218317792e-06,1.7344598770141602,0.353324830532074,0.353324830532074,0.0,412.59130859375,410.0,8636.775390625,-0.0,2224.612060546875,1.0,283.1499938964844,286.7396240234375,288.7068786621094,289.35028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18927.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286662638187408,1.0,0.0,0.0,0.5638709664344788,0.5638748407363892,2.121548448030808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.9990234375,0.0,26.97783088684082,1895.4371337890625,0.0,329.4226989746094,0.2614289820194244,1.0,0.0,3.0,1.0,0.0
12077280,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.5757416486740112,0.2284729778766632,0.2196691334247589,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.6630607843399048,0.3517269790172577,0.2954846620559692,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.7709435224533081,0.5628274083137512,0.4030735194683075,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.5670486688613892,0.2192904651165008,0.2228239029645919,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.4768419861793518,0.1347374469041824,0.6775068044662476,287.0450439453125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0328369140625,287.0520935058594,1.0,0.6355887055397034,1.0,1.0,0.0,1.0,-2.245593786239624,2.24558973312378,4.056619218317792e-06,1.7344598770141602,0.353324830532074,0.353324830532074,0.0,412.59130859375,410.0,8636.775390625,-0.0,2224.612060546875,1.0,283.1499938964844,286.7396240234375,288.7068786621094,289.35028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18927.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286662638187408,1.0,0.0,0.0,0.5638709664344788,0.5638748407363892,2.121548448030808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.9990234375,0.0,26.97783088684082,1895.4371337890625,0.0,329.4226989746094,0.2614289820194244,1.0,0.0,3.0,1.0,0.0
12077340,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.172607421875,0.5746320486068726,0.227393701672554,0.2187059223651886,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.174072265625,0.6618144512176514,0.3498583734035492,0.2939915060997009,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751403808594,0.7701929211616516,0.5613741874694824,0.402064710855484,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17242431640625,0.5652116537094116,0.217511385679245,0.2211554944515228,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698608398437,0.4751902520656585,0.1335513293743133,0.6722261309623718,287.1737670898437,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0357666015625,287.1807556152344,1.0,0.634367048740387,1.0,1.0,0.0,1.0,-2.2327675819396973,2.232763767242432,4.010544216725975e-06,1.7244797945022583,0.3273975253105163,0.3273975253105163,0.0,412.50634765625,410.0,8082.5380859375,-0.0,2204.22119140625,1.0,283.1499938964844,286.86767578125,288.6673278808594,289.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18783.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060629904270172,1.0,0.0,0.0,0.5089794397354126,0.5089831948280334,1.7285978870518193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.961669921875,0.0,23.478723526000977,1895.4371337890625,0.0,286.45953369140625,0.2547191083431244,1.0,0.0,3.0,1.0,0.0
12077400,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.172607421875,0.5746320486068726,0.227393701672554,0.2187059223651886,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.174072265625,0.6618144512176514,0.3498583734035492,0.2939915060997009,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751403808594,0.7701929211616516,0.5613741874694824,0.402064710855484,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17242431640625,0.5652116537094116,0.217511385679245,0.2211554944515228,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698608398437,0.4751902520656585,0.1335513293743133,0.6722261309623718,287.1737670898437,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0357666015625,287.1807556152344,1.0,0.634367048740387,1.0,1.0,0.0,1.0,-2.2327675819396973,2.232763767242432,4.010544216725975e-06,1.7244797945022583,0.3273975253105163,0.3273975253105163,0.0,412.50634765625,410.0,8082.5380859375,-0.0,2204.22119140625,1.0,283.1499938964844,286.86767578125,288.6673278808594,289.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18783.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060629904270172,1.0,0.0,0.0,0.5089794397354126,0.5089831948280334,1.7285978870518193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.961669921875,0.0,23.478723526000977,1895.4371337890625,0.0,286.45953369140625,0.2547191083431244,1.0,0.0,3.0,1.0,0.0
12077460,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892150878906,0.5736293792724609,0.2264244258403778,0.2178436666727066,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.6606881022453308,0.3481718301773071,0.2926468253135681,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.291748046875,0.7695251107215881,0.5600903630256653,0.4011766612529754,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890014648437,0.5635129809379578,0.2158780843019485,0.2196253389120102,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864685058594,0.4736257195472717,0.132469356060028,0.6674205660820007,287.2903747558594,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0382385253906,287.2973937988281,1.0,0.6332715153694153,1.0,1.0,0.0,1.0,-2.2211546897888184,2.2211506366729736,3.969072622567182e-06,1.715445637702942,0.3036776483058929,0.3036776483058929,0.0,412.44525146484375,410.0,7585.9443359375,-0.0,2185.931396484375,1.0,283.1499938964844,286.9809875488281,288.6351318359375,289.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18633.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853790760040283,1.0,0.0,0.0,0.4630025327205658,0.4687020778656006,1.4304088580274764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.345947265625,0.0,20.98877143859864,1895.4371337890625,0.0,250.70993041992188,0.2496367841958999,1.0,0.0,3.0,1.0,0.0
12077520,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.5735427737236023,0.2263411432504654,0.2177695482969284,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008728027344,0.6605908274650574,0.3480264246463775,0.29253089427948,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.7694678902626038,0.5599810481071472,0.4011009633541107,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992248535156,0.5633648633956909,0.2157362848520279,0.219492420554161,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.4734870791435241,0.1323755383491516,0.6670040488243103,287.30059814453125,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0384216308594,287.3076477050781,1.0,0.6331773400306702,1.0,1.0,0.0,1.0,-2.220150947570801,2.220146894454956,3.965498763136566e-06,1.7146648168563845,0.3016239702701568,0.3016239702701568,0.0,412.440673828125,410.0,7542.787109375,-0.0,2184.358154296875,1.0,283.1499938964844,286.9906921386719,288.632568359375,289.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,18612.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836075365543365,1.0,0.0,0.0,0.4591178297996521,0.4669044613838196,1.4065066444857166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.657958984375,0.0,20.85449981689453,1895.4371337890625,0.0,247.7709197998047,0.2492783814668655,1.0,0.0,3.0,1.0,0.0
12077580,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4282531738281,0.5724760890007019,0.2253213822841644,0.2168596535921096,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297180175781,0.6593900918960571,0.3462351560592651,0.2910999059677124,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.768771767616272,0.5586610436439514,0.4001833796501159,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42803955078125,0.5615133047103882,0.2139713317155838,0.2178367674350738,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42547607421875,0.4717206954956054,0.1312093585729599,0.6618216633796692,287.429443359375,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.040771484375,287.4364624023437,1.0,0.6320134401321411,1.0,1.0,0.0,1.0,-2.2077200412750244,2.20771598815918,3.921383267879719e-06,1.7049953937530518,0.2761116027832031,0.2761116027832031,0.0,412.3861083984375,410.0,7013.07470703125,-0.0,2164.947998046875,1.0,283.1499938964844,287.1119384765625,288.6038513183594,289.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,18335.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621088564395904,1.0,0.0,0.0,0.4131367802619934,0.4663331210613251,1.1388884502139264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.779052734375,0.0,20.242116928100582,1895.4371337890625,0.0,213.2133026123047,0.2461406588554382,1.0,0.0,3.0,1.0,0.0
