time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4282531738281,0.5724760890007019,0.2253213822841644,0.2168596535921096,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297180175781,0.6593900918960571,0.3462351560592651,0.2910999059677124,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.768771767616272,0.5586610436439514,0.4001833796501159,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42803955078125,0.5615133047103882,0.2139713317155838,0.2178367674350738,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42547607421875,0.4717206954956054,0.1312093585729599,0.6618216633796692,287.429443359375,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.040771484375,287.4364624023437,1.0,0.6320134401321411,1.0,1.0,0.0,1.0,-2.2077200412750244,2.20771598815918,3.921383267879719e-06,1.7049953937530518,0.2761116027832031,0.2761116027832031,0.0,412.3861083984375,410.0,7013.07470703125,-0.0,2164.947998046875,1.0,283.1499938964844,287.1119384765625,288.6038513183594,289.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,18335.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621088564395904,1.0,0.0,0.0,0.4131367802619934,0.4663331210613251,1.1388884502139264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.779052734375,0.0,20.242116928100582,1895.4371337890625,0.0,213.2133026123047,0.2461406588554382,1.0,0.0,3.0,1.0,0.0
12077700,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49041748046875,0.571953296661377,0.224821075797081,0.2164158076047897,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4918212890625,0.6588005423545837,0.3453535735607147,0.2903976142406463,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49285888671875,0.7684364914894104,0.5580236315727234,0.3997437357902527,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4902038574219,0.5605871081352234,0.2130902856588363,0.2170121520757675,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877014160156,0.4708119332790375,0.1306285113096237,0.6592459678649902,287.4915466308594,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.04180908203125,287.498291015625,1.0,0.6314407587051392,1.0,1.0,0.0,1.0,-2.201582193374634,2.201578140258789,3.899700459442101e-06,1.7002222537994385,0.2634272277355194,0.2634272277355194,0.0,412.3609924316406,410.0,6761.09228515625,-0.0,2155.415283203125,1.0,283.1499938964844,287.1703796386719,288.5914001464844,289.09625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18245.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497210443019867,1.0,0.0,0.0,0.3924813270568847,0.4705267548561096,1.027938889563984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.927978515625,0.0,20.21494483947754,1895.4371337890625,0.0,193.9346923828125,0.245194986462593,1.0,0.0,3.0,1.0,0.0
12077760,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498352050781,0.5714289546012878,0.2243182361125946,0.2159730345010757,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511779785156,0.6582123637199402,0.3444724380970001,0.2896987199783325,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521850585937,0.7681021094322205,0.5573859214782715,0.3993082046508789,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.5596538782119751,0.2122038453817367,0.216185063123703,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.4698778688907623,0.1300447583198547,0.6566665172576904,287.5509033203125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.042724609375,287.557373046875,1.0,0.6308720111846924,1.0,1.0,0.0,1.0,-2.1954479217529297,2.195443868637085,3.878096777043538e-06,1.6954532861709597,0.2507648169994354,0.2507648169994354,0.0,412.3419189453125,410.0,6518.39501953125,-0.0,2145.939453125,1.0,283.1499938964844,287.22607421875,288.5824584960937,289.0675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18189.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364942669868469,1.0,0.0,0.0,0.3732143640518188,0.4740318953990936,9.326616812188604e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.6568603515625,0.0,20.200210571289062,1895.4371337890625,0.0,173.54556274414062,0.2444528192281723,1.0,0.0,3.0,1.0,0.0
12077820,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.5703496336936951,0.2232853919267654,0.2150706052780151,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.6570210456848145,0.3426903784275055,0.2882922291755676,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629638671875,0.7674140334129333,0.5560767650604248,0.3984227776527405,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.5577450394630432,0.2103991657495498,0.2145074009895324,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.4679016470909118,0.1288563907146453,0.6514397263526917,287.66180419921875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04425048828125,287.667724609375,1.0,0.629736065864563,1.0,1.0,0.0,1.0,-2.1830201148986816,2.183016300201416,3.834531526081264e-06,1.6857954263687134,0.2254694253206253,0.2254694253206253,0.0,412.331787109375,410.0,6058.52099609375,-0.0,2126.936767578125,1.0,283.1499938964844,287.3304443359375,288.57586669921875,289.0225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18136.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094333410263061,1.0,0.0,0.0,0.337983638048172,0.4784405529499054,7.861840956024935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.1649169921875,0.0,20.136457443237305,1895.4371337890625,0.0,131.3202667236328,0.243279755115509,1.0,0.0,3.0,1.0,0.0
12077880,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.5703496336936951,0.2232853919267654,0.2150706052780151,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.6570210456848145,0.3426903784275055,0.2882922291755676,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629638671875,0.7674140334129333,0.5560767650604248,0.3984227776527405,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.5577450394630432,0.2103991657495498,0.2145074009895324,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.4679016470909118,0.1288563907146453,0.6514397263526917,287.66180419921875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04425048828125,287.667724609375,1.0,0.629736065864563,1.0,1.0,0.0,1.0,-2.1830201148986816,2.183016300201416,3.834531526081264e-06,1.6857954263687134,0.2254694253206253,0.2254694253206253,0.0,412.331787109375,410.0,6058.52099609375,-0.0,2126.936767578125,1.0,283.1499938964844,287.3304443359375,288.57586669921875,289.0225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18136.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094333410263061,1.0,0.0,0.0,0.337983638048172,0.4784405529499054,7.861840956024935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.1649169921875,0.0,20.136457443237305,1895.4371337890625,0.0,131.3202667236328,0.243279755115509,1.0,0.0,3.0,1.0,0.0
12077940,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.569206714630127,0.0,0.214126631617546,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.6557936072349548,0.0,0.2868548333644867,297.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.7666827440261841,0.0,0.3974940478801727,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.5557587742805481,0.0,0.2127809226512909,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.4657348394393921,0.0,0.6460534930229187,287.7635498046875,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04522705078125,287.7690124511719,0.0,0.0,1.0,1.0,0.0,1.0,-2.170196771621704,2.1701929569244385,3.789861693803687e-06,1.6758333444595337,0.0,0.0,0.0,412.359619140625,60.0,5629.66015625,-0.0,2107.5927734375,0.0,283.1499938964844,287.4294738769531,288.6239624023437,289.01287841796875,293.1499938964844,293.1499938964844,278.1499938964844,18113.697265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3062754571437835,0.4806802272796631,6.783517747521728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03520965576172,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.569206714630127,0.0,0.214126631617546,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.6557936072349548,0.0,0.2868548333644867,297.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.7666827440261841,0.0,0.3974940478801727,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.5557587742805481,0.0,0.2127809226512909,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.4657348394393921,0.0,0.6460534930229187,287.7635498046875,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04522705078125,287.7690124511719,0.0,0.0,1.0,1.0,0.0,1.0,-2.170196771621704,2.1701929569244385,3.789861693803687e-06,1.6758333444595337,0.0,0.0,0.0,412.359619140625,60.0,5629.66015625,-0.0,2107.5927734375,0.0,283.1499938964844,287.4294738769531,288.6239624023437,289.01287841796875,293.1499938964844,293.1499938964844,278.1499938964844,18113.697265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3062754571437835,0.4806802272796631,6.783517747521728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03520965576172,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,0.0006715898052789,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.378476619720459,0.0,0.0006011361256241,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.378476619720459,0.0,0.0005223505431786,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0007072164444252,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0033547193743288,287.8521423339844,294.1499938964844,290.3060913085937,285.6133117675781,290.3301696777344,296.6693115234375,286.6357727050781,0.0,0.0,0.7741948366165161,0.7741948366165161,0.2258051633834839,1.0,-0.007156953215599,0.0072081801481544,-5.122692164150067e-05,-0.0089965080842375,0.0,0.0,0.0,-0.0376323908567428,60.0,883.4182739257812,-0.0,-3.4923361909022788e-06,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,5.587935447692871e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6115950116827123e-16,6.072103913158221e-16,1.1133821762446949e-21,4.2116982644502254e-12,4.211688289790239e-12,9.792997889460197e-18,0.0,0.0,-0.0,0.0,0.0,6.972484237007953e-27,5.4373811827636345e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.0008220157469622,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.0010850934777408,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.000541407847777,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0008187310886569,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,0.0025542010553181,287.85009765625,294.1499938964844,290.27227783203125,285.603271484375,290.328125,296.2294311523437,286.12469482421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069424421526491,0.0067977551370859,0.0001446871319785,-0.0092712072655558,0.0,0.0,0.0,-0.0369330868124961,60.0,376.897705078125,-0.0,-3.5509099234332098e-06,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9137307643961046e-30,-6.903296521814147e-30,-5.256959510381046e-33,-3.3882444923756617e-18,-3.385842773467115e-18,-2.4017906002267823e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,0.0001155093923443,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001137237486545,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,0.0001149787858594,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.0001202496205223,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0005310873384587,287.847900390625,294.1499938964844,290.2335205078125,285.5920104980469,290.3262939453125,295.6092834472656,285.9197692871094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011795542668551,0.0024260806385427,-0.0012465263716876,-0.0124142644926905,0.0,0.0,0.0,-0.007768943440169,60.0,142.7648162841797,-0.0,-1.01303498922789e-07,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1038193356705372e-38,-1.5094073796788586e-38,-3.361441762714693e-39,1.570401585138356e-20,1.2758057336215702e-20,2.9459583132194677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,9.421633876627312e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,8.448553126072511e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,7.365210331045091e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.919378499034792e-05,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0004699488345067,287.8468322753906,294.1499938964844,290.1948547363281,285.5809936523437,290.3251342773437,294.98602294921875,285.8736877441406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011515787336975,0.0006435037939809,0.0005080749979242,-0.0141956647858023,0.0,0.0,0.0,-0.0083670318126678,60.0,53.96471786499024,-0.0,-6.870643431966529e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.773002581609759e-42,-9.509211378908207e-42,-5.033464083854743e-42,-1.0871818967717703e-20,-5.522178605634452e-21,-5.349639958186471e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.394453809363768e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,8.408940630033612e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.306884072022513e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.89280961221084e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,0.0004692702495958,287.84576416015625,294.1499938964844,290.15625,285.5702209472656,290.3238525390625,294.4289855957031,285.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009285761043,2.8434040899583124e-08,0.0010009001707658,-0.0147608639672398,0.0,0.0,0.0,-0.0077845994383096,60.0,21.28597640991211,-0.0,-6.833462151689673e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099500991005772e-20,-5.497539690152239e-21,-5.497469816008698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.39386445679702e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,8.408407302340493e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.306410407181829e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.892189700622112e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,0.0004692410875577,287.84454345703125,294.1499938964844,290.11773681640625,285.5596618652344,290.3221740722656,293.9326171875,285.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001066644676,5.988814333335313e-09,0.0010010607074946,-0.0147420475259423,0.0,0.0,0.0,-0.0077817258425056,60.0,9.5440034866333,-0.0,-6.832591736838367e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099505756987817e-20,-5.497528381042302e-21,-5.497529188835869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.392766514793038e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,8.407423592871055e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,7.305556209757924e-05,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.891033550957218e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0004691862850449,287.8418273925781,294.1499938964844,290.0409240722656,285.53924560546875,290.31787109375,293.0939636230469,285.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.639678716659546,-0.0,-6.83096743614442e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.497528381042302e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.392766514793038e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,8.407423592871055e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,7.305556209757924e-05,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.891033550957218e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0004691862850449,287.8418273925781,294.1499938964844,290.0409240722656,285.53924560546875,290.31787109375,293.0939636230469,285.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.639678716659546,-0.0,-6.83096743614442e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.497528381042302e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,9.39176679821685e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,8.40652865008451e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,7.304777682293206e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.889981447486208e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004691363719757,287.8387145996094,294.1499938964844,289.9643859863281,285.51959228515625,290.3122863769531,292.4227294921875,286.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.835501194000244,-0.0,-6.829486665083095e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,9.39176679821685e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,8.40652865008451e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,7.304777682293206e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.889981447486208e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004691363719757,287.8387145996094,294.1499938964844,289.9643859863281,285.51959228515625,290.3122863769531,292.4227294921875,286.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.835501194000244,-0.0,-6.829486665083095e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.390902414452285e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,8.4057537605986e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,7.304103928618133e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.889070497592912e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,0.0004690931818913,287.8352355957031,294.1499938964844,289.88818359375,285.5007019042969,290.305419921875,291.8817443847656,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.645371913909912,-0.0,-6.828202003816841e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.390902414452285e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,8.4057537605986e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,7.304103928618133e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.889070497592912e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,0.0004690931818913,287.8352355957031,294.1499938964844,289.88818359375,285.5007019042969,290.305419921875,291.8817443847656,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.645371913909912,-0.0,-6.828202003816841e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.390205377712846e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,8.405129483435303e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,7.303561142180115e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.8883370810654e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0004690584028139,287.8314208984375,294.1499938964844,289.8122863769531,285.482421875,290.29736328125,291.4422302246094,286.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5361268520355225,-0.0,-6.82716319033716e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.390205377712846e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,8.405129483435303e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,7.303561142180115e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.8883370810654e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0004690584028139,287.8314208984375,294.1499938964844,289.8122863769531,285.482421875,290.29736328125,291.4422302246094,286.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5361268520355225,-0.0,-6.82716319033716e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.38993034651503e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,8.404883556067944e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.303347229026258e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.888047497952356e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0004690446949098,287.82940673828125,294.1499938964844,289.7744445800781,285.4734802246094,290.2928771972656,291.2532958984375,286.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.487744331359864,-0.0,-6.826750365007683e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.38970988499932e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,8.404685650020838e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,7.303174788830802e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,9.887814667308704e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,0.000469033664558,287.82733154296875,294.1499938964844,289.7366638183594,285.4646911621094,290.2880859375,291.0818176269531,286.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4410433769226074,-0.0,-6.82641569937914e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.389442129759118e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,8.40444554341957e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,7.302965968847275e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.887533087749034e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,0.0004690203350037,287.82293701171875,294.1499938964844,289.661376953125,285.44744873046875,290.27764892578125,290.7830505371094,286.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3508925437927246,-0.0,-6.826001452964192e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.389442129759118e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,8.40444554341957e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,7.302965968847275e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.887533087749034e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,0.0004690203350037,287.82293701171875,294.1499938964844,289.661376953125,285.44744873046875,290.27764892578125,290.7830505371094,286.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3508925437927246,-0.0,-6.826001452964192e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.38942757784389e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,8.404432446695864e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,7.30295359971933e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.887517808238044e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0004690196365118,287.8182678222656,294.1499938964844,289.5863647460937,285.4306030273437,290.2660522460937,290.5327453613281,286.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2641823291778564,-0.0,-6.825955267686369e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.38942757784389e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,8.404432446695864e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,7.30295359971933e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.887517808238044e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0004690196365118,287.8182678222656,294.1499938964844,289.5863647460937,285.4306030273437,290.2660522460937,290.5327453613281,286.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2641823291778564,-0.0,-6.825955267686369e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,9.389686601934956e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,8.404663094552234e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,7.303154416149482e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.887789929052816e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0004690325586125,287.8133850097656,294.1499938964844,289.5116577148437,285.4140930175781,290.2533264160156,290.3201904296875,286.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.180461168289185,-0.0,-6.826305565255097e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,9.389686601934956e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,8.404663094552234e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,7.303154416149482e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.887789929052816e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0004690325586125,287.8133850097656,294.1499938964844,289.5116577148437,285.4140930175781,290.2533264160156,290.3201904296875,286.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.180461168289185,-0.0,-6.826305565255097e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,9.390232298756018e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,8.405150583712384e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.303577876882628e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.888364729704335e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,0.0004690598289016,287.80828857421875,294.1499938964844,289.4372863769531,285.3978271484375,290.2395324707031,290.13726806640625,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.0994648933410645,-0.0,-6.82707437249519e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,9.390232298756018e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,8.405150583712384e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.303577876882628e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.888364729704335e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,0.0004690598289016,287.80828857421875,294.1499938964844,289.4372863769531,285.3978271484375,290.2395324707031,290.13726806640625,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.0994648933410645,-0.0,-6.82707437249519e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.390615741722286e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,8.405494008911774e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,7.303875463549048e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.888768545351924e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,0.0004690790083259,287.8056640625,294.1499938964844,289.4001770019531,285.3897705078125,290.2322082519531,290.05487060546875,286.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0599193572998047,-0.0,-6.827620069316255e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.391073399456218e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,8.405903645325452e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.304231257876381e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.889250941341744e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0004691018839366,287.8030090332031,294.1499938964844,289.3631896972656,285.3817443847656,290.2246398925781,289.9776306152344,286.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0209736824035645,-0.0,-6.828273768633153e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.39221354201436e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,8.40692373458296e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,7.305117469513789e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.890451474348084e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004691588692367,287.79754638671875,294.1499938964844,289.2893981933594,285.3657531738281,290.2087097167969,289.836181640625,286.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9447853565216064,-0.0,-6.829907306382665e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.39221354201436e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,8.40692373458296e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,7.305117469513789e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.890451474348084e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004691588692367,287.79754638671875,294.1499938964844,289.2893981933594,285.3657531738281,290.2087097167969,289.836181640625,286.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9447853565216064,-0.0,-6.829907306382665e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.393648360855876e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,8.408207213506103e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,7.306232146220282e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.891961963148788e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0004692305519711,287.7919006347656,294.1499938964844,289.2159118652344,285.3498229980469,290.1917419433594,289.7090759277344,286.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.8707275390625,-0.0,-6.831970011944577e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.393648360855876e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,8.408207213506103e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,7.306232146220282e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.891961963148788e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0004692305519711,287.7919006347656,294.1499938964844,289.2159118652344,285.3498229980469,290.1917419433594,289.7090759277344,286.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.8707275390625,-0.0,-6.831970011944577e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
