time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.395366942044348e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,8.409745350945741e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,7.307568739634007e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.893772221403196e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.0004693164373748,287.7861328125,294.1499938964844,289.1427307128906,285.3338623046875,290.1737976074219,289.5932922363281,286.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.7986408472061155,-0.0,-6.834447674464172e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.395366942044348e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,8.409745350945741e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,7.307568739634007e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.893772221403196e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.0004693164373748,287.7861328125,294.1499938964844,289.1427307128906,285.3338623046875,290.1737976074219,289.5932922363281,286.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.7986408472061155,-0.0,-6.834447674464172e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.39735400606878e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,8.411523594986647e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,7.309113425435498e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.895864786813036e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,0.0004694157105404,287.7802429199219,294.1499938964844,289.0698547363281,285.3177795410156,290.15484619140625,289.48638916015625,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7283796072006226,-0.0,-6.8373154249457e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.39735400606878e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,8.411523594986647e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,7.309113425435498e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.895864786813036e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,0.0004694157105404,287.7802429199219,294.1499938964844,289.0698547363281,285.3177795410156,290.15484619140625,289.48638916015625,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7283796072006226,-0.0,-6.8373154249457e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.39844103413634e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,8.412496390519664e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,7.309958164114505e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,9.897009294945748e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004694700182881,287.7772521972656,294.1499938964844,289.03350830078125,285.3096923828125,290.14501953125,289.4356994628906,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.6938923597335815,-0.0,-6.83888572439173e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.399585542269052e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,8.413520117755979e-05,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,7.31084801373072e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,9.898214921122415e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.0004695272073149,287.77423095703125,294.1499938964844,288.9972839355469,285.3015441894531,290.13494873046875,289.3865661621094,286.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6598119735717771,-0.0,-6.84053986788058e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.40203171921894e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,8.415709453402087e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.312749949051067e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.900790610117838e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,0.000469649414299,287.7680969238281,294.1499938964844,288.92498779296875,285.2850646972656,290.1141357421875,289.29229736328125,286.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.5928159952163696,-0.0,-6.844077660161929e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.40203171921894e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,8.415709453402087e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.312749949051067e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.900790610117838e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,0.000469649414299,287.7680969238281,294.1499938964844,288.92498779296875,285.2850646972656,290.1141357421875,289.29229736328125,286.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.5928159952163696,-0.0,-6.844077660161929e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.40464888117276e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,8.418051584158093e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,7.314784306799993e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.903546015266328e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0004697801487054,287.7618713378906,294.1499938964844,288.85302734375,285.268310546875,290.0923767089844,289.20245361328125,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5272825956344604,-0.0,-6.847865563486266e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.40464888117276e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,8.418051584158093e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,7.314784306799993e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.903546015266328e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0004697801487054,287.7618713378906,294.1499938964844,288.85302734375,285.268310546875,290.0923767089844,289.20245361328125,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5272825956344604,-0.0,-6.847865563486266e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.407353354617952e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,8.420472295256332e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.316887786146253e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.906394552672282e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,0.0004699152777902,287.7555847167969,294.1499938964844,288.7813720703125,285.2511901855469,290.0697326660156,289.1161499023437,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723772287368,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4631016254425049,-0.0,-6.851782785588513e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.407353354617952e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,8.420472295256332e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.316887786146253e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.906394552672282e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,0.0004699152777902,287.7555847167969,294.1499938964844,288.7813720703125,285.2511901855469,290.0697326660156,289.1161499023437,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723772287368,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4631016254425049,-0.0,-6.851782785588513e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.41005564527586e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,8.422890095971525e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.31898908270523e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.909240179695188e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004700502613559,287.74920654296875,294.1499938964844,288.7099914550781,285.2336120605469,290.04620361328125,289.0326843261719,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.400174260139465,-0.0,-6.85569787606255e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.41005564527586e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,8.422890095971525e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.31898908270523e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.909240179695188e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004700502613559,287.74920654296875,294.1499938964844,288.7099914550781,285.2336120605469,290.04620361328125,289.0326843261719,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.400174260139465,-0.0,-6.85569787606255e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,9.411377686774358e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,8.424073166679591e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,7.320016447920352e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.910632070386782e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,0.0004701162979472,287.7460021972656,294.1499938964844,288.6744384765625,285.22467041015625,290.0341186523437,288.9918518066406,286.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3691494464874268,-0.0,-6.857612788735423e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.412664803676309e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,8.425225678365678e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,7.321017619688064e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.911987581290305e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,0.0004701806174125,287.7427673339844,294.1499938964844,288.6389465332031,285.215576171875,290.0218505859375,288.9515380859375,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3384051322937012,-0.0,-6.859478673959529e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.41509279073216e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,8.427398279309273e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.322905003093183e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.914544352795927e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,0.0004703019221778,287.7362670898437,294.1499938964844,288.56817626953125,285.1969909667969,289.99664306640625,288.872314453125,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2777127027511597,-0.0,-6.862995860501543e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.41509279073216e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,8.427398279309273e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.322905003093183e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.914544352795927e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,0.0004703019221778,287.7362670898437,294.1499938964844,288.56817626953125,285.1969909667969,289.99664306640625,288.872314453125,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2777127027511597,-0.0,-6.862995860501543e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.417253750143571e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,8.429331501247361e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,7.324585021706298e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,9.916820272337644e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,0.000470409868285,287.7297058105469,294.1499938964844,288.49774169921875,285.17779541015625,289.9706115722656,288.7947082519531,286.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2180242538452148,-0.0,-6.866125801252565e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.417253750143571e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,8.429331501247361e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,7.324585021706298e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,9.916820272337644e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,0.000470409868285,287.7297058105469,294.1499938964844,288.49774169921875,285.17779541015625,289.9706115722656,288.7947082519531,286.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2180242538452148,-0.0,-6.866125801252565e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.419066918781029e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,8.430954767391086e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,7.325994374696165e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.918729483615608e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0004705004685092,287.7231140136719,294.1499938964844,288.4275817871094,285.1579284667969,289.9437866210937,288.71844482421875,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1592727899551392,-0.0,-6.868749125032991e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.419066918781029e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,8.430954767391086e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,7.325994374696165e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.918729483615608e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0004705004685092,287.7231140136719,294.1499938964844,288.4275817871094,285.1579284667969,289.9437866210937,288.71844482421875,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1592727899551392,-0.0,-6.868749125032991e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.420455899089576e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,8.432197500951588e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,7.32707412680611e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.920191951096058e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.000470569852041,287.71649169921875,294.1499938964844,288.35772705078125,285.1373291015625,289.91619873046875,288.6434020996094,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1013908386230469,-0.0,-6.87075356609057e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.420455899089576e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,8.432197500951588e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,7.32707412680611e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.920191951096058e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.000470569852041,287.71649169921875,294.1499938964844,288.35772705078125,285.1373291015625,289.91619873046875,288.6434020996094,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1013908386230469,-0.0,-6.87075356609057e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.420968854101376e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,8.432655886281282e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,7.327472849283367e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.920732554746792e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,0.0004705954925157,287.71319580078125,294.1499938964844,288.3229064941406,285.1267395019531,289.9021301269531,288.60626220703125,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0727630853652954,-0.0,-6.871491819993025e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.421349386684597e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,8.432996401097625e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,7.327768980758265e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.921133460011332e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,0.0004706145264208,287.7098388671875,294.1499938964844,288.2881774902344,285.115966796875,289.88787841796875,288.56939697265625,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0443342924118042,-0.0,-6.872036806271353e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.421682625543326e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,8.433294715359807e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,7.328027277253568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.921484161168336e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,0.0004706311738118,287.70318603515625,294.1499938964844,288.21893310546875,285.09375,289.8587951660156,288.49639892578125,286.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187041214685e-09,0.0010039798216894,-0.0156363081187009,0.0,0.0,0.0,-0.0079509606584906,60.0,0.9880459308624268,-0.0,-6.872502922306013e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.421682625543326e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,8.433294715359807e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,7.328027277253568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.921484161168336e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,0.0004706311738118,287.70318603515625,294.1499938964844,288.21893310546875,285.09375,289.8587951660156,288.49639892578125,286.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187041214685e-09,0.0010039798216894,-0.0156363081187009,0.0,0.0,0.0,-0.0079509606584906,60.0,0.9880459308624268,-0.0,-6.872502922306013e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.421382856089622e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,8.433026232523844e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,7.327793719014153e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.92116838460788e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.0004706162435468,287.6965026855469,294.1499938964844,288.1499938964844,285.0706481933594,289.8290100097656,288.4242858886719,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326287049773782e-09,0.001003946410492,-0.0156260915100574,0.0,0.0,0.0,-0.0079490281641483,60.0,0.9324931502342224,-0.0,-6.872046043326918e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.421382856089622e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,8.433026232523844e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,7.327793719014153e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.92116838460788e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.0004706162435468,287.6965026855469,294.1499938964844,288.1499938964844,285.0706481933594,289.8290100097656,288.4242858886719,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326287049773782e-09,0.001003946410492,-0.0156260915100574,0.0,0.0,0.0,-0.0079490281641483,60.0,0.9324931502342224,-0.0,-6.872046043326918e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.419732668902724e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,8.431548485532403e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,7.326508784899488e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.919430158333852e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0004705337923951,287.6898193359375,294.1499938964844,288.08233642578125,285.046142578125,289.7985534667969,288.3531494140625,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305550748209043e-09,0.0010037692263722,-0.015571772120893,0.0,0.0,0.0,-0.0079387482255697,60.0,0.8778576254844666,-0.0,-6.869618829341563e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.419732668902724e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,8.431548485532403e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,7.326508784899488e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.919430158333852e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0004705337923951,287.6898193359375,294.1499938964844,288.08233642578125,285.046142578125,289.7985534667969,288.3531494140625,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305550748209043e-09,0.0010037692263722,-0.015571772120893,0.0,0.0,0.0,-0.0079387482255697,60.0,0.8778576254844666,-0.0,-6.869618829341563e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.415993554284796e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,8.428201545029879e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.323600584641099e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,9.91549386526458e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0004703470622189,287.68310546875,294.1499938964844,288.01678466796875,285.0198974609375,289.7674560546875,288.283447265625,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493115842342,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8247999548912048,-0.0,-6.86414765027621e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.415993554284796e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,8.428201545029879e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.323600584641099e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,9.91549386526458e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0004703470622189,287.68310546875,294.1499938964844,288.01678466796875,285.0198974609375,289.7674560546875,288.283447265625,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493115842342,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8247999548912048,-0.0,-6.86414765027621e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.413377119926736e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,8.425859414273873e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,7.321565499296412e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.912738460116088e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0004702163860201,287.6797790527344,294.1499938964844,287.9847717285156,285.0061340332031,289.7516784667969,288.249267578125,286.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003096345812,6.2261165112431635e-09,0.0010030900593847,-0.0153636913746595,0.0,0.0,0.0,-0.0078993700444698,60.0,0.798920750617981,-0.0,-6.860323509272348e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.410284110344946e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,8.423090912401676e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,7.319159340113401e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,9.909481013892218e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0004700619028881,287.6764221191406,294.1499938964844,287.9532165527344,284.99200439453125,289.7357788085937,288.215576171875,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.1874971812869725e-09,0.001002759905532,-0.0152625255286693,0.0,0.0,0.0,-0.0078802248463034,60.0,0.7734659910202026,-0.0,-6.855806589101121e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,9.402752766618504e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,8.416348282480612e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,7.313300739042461e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,9.90155022009276e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.0004696856776718,287.66973876953125,294.1499938964844,287.8914794921875,284.962646484375,289.7035522460937,288.1497802734375,286.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487492364602e-09,0.0010019560577347,-0.015016259625554,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7237854599952698,-0.0,-6.844817335149855e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,9.402752766618504e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,8.416348282480612e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,7.313300739042461e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,9.90155022009276e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.0004696856776718,287.66973876953125,294.1499938964844,287.8914794921875,284.962646484375,289.7035522460937,288.1497802734375,286.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487492364602e-09,0.0010019560577347,-0.015016259625554,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7237854599952698,-0.0,-6.844817335149855e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.393582149641588e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,8.40813954710029e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.306167390197515e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.891892841551452e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0004692276124842,287.6630554199219,294.1499938964844,287.8314514160156,284.9319763183594,289.6708679199219,288.0862121582031,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063022465425e-09,0.0010009775869548,-0.0147165125235915,0.0,0.0,0.0,-0.0077768950723111,60.0,0.6756765246391296,-0.0,-6.831454157918415e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
