time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082200,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.393582149641588e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,8.40813954710029e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.306167390197515e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.891892841551452e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0004692276124842,287.6630554199219,294.1499938964844,287.8314514160156,284.9319763183594,289.6708679199219,288.0862121582031,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063022465425e-09,0.0010009775869548,-0.0147165125235915,0.0,0.0,0.0,-0.0077768950723111,60.0,0.6756765246391296,-0.0,-6.831454157918415e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.382980351801962e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,8.398650243179873e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,7.2979208198376e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.880729339784013e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.000468698068289,287.65643310546875,294.1499938964844,287.77294921875,284.9000549316406,289.63775634765625,288.0249328613281,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,-0.0077113318257033,60.0,0.629039466381073,-0.0,-6.816024722411387e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.382980351801962e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,8.398650243179873e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,7.2979208198376e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.880729339784013e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.000468698068289,287.65643310546875,294.1499938964844,287.77294921875,284.9000549316406,289.63775634765625,288.0249328613281,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,-0.0077113318257033,60.0,0.629039466381073,-0.0,-6.816024722411387e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.371164196636528e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,8.388072456000373e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,7.288729830179363e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.868285269476472e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004681078135035,287.6497802734375,294.1499938964844,287.7158203125,284.8670349121094,289.6042175292969,287.9658508300781,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699416050219952e-09,0.0009985864162445,-0.0139839304611086,0.0,0.0,0.0,-0.0076382625848054,60.0,0.5837807059288025,-0.0,-6.798849483402591e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.371164196636528e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,8.388072456000373e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,7.288729830179363e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.868285269476472e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004681078135035,287.6497802734375,294.1499938964844,287.7158203125,284.8670349121094,289.6042175292969,287.9658508300781,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699416050219952e-09,0.0009985864162445,-0.0139839304611086,0.0,0.0,0.0,-0.0076382625848054,60.0,0.5837807059288025,-0.0,-6.798849483402591e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.364867582917212e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,8.382436499232426e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,7.283832383109257e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.86165541689843e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0004677933175116,287.646484375,294.1499938964844,287.687744140625,284.85015869140625,289.5873107910156,287.9371337890625,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620890863866634e-09,0.0009979149326682,-0.0137782152742147,0.0,0.0,0.0,-0.0075993342325091,60.0,0.5616494417190552,-0.0,-6.789708351107039e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.358351962873712e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,8.376604819204658e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,7.278764678630978e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,9.854794188868254e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.0004674678493756,287.6431884765625,294.1499938964844,287.65997314453125,284.83306884765625,289.5703430175781,287.9089660644531,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539629199802221e-09,0.0009972200496122,-0.0135653307661414,0.0,0.0,0.0,-0.0075590489432215,60.0,0.5398213863372803,-0.0,-6.78025458000775e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.344764112029225e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,8.364441600861028e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,7.268195622600615e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.840486018219964e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0004667891480494,287.6366271972656,294.1499938964844,287.605224609375,284.7981872558594,289.5361022949219,287.8540954589844,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370175859553683e-09,0.0009957711445167,-0.0131214009597897,0.0,0.0,0.0,-0.0074750436469912,60.0,0.4970133006572723,-0.0,-6.760562598628894e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.344764112029225e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,8.364441600861028e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,7.268195622600615e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.840486018219964e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0004667891480494,287.6366271972656,294.1499938964844,287.605224609375,284.7981872558594,289.5361022949219,287.8540954589844,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370175859553683e-09,0.0009957711445167,-0.0131214009597897,0.0,0.0,0.0,-0.0074750436469912,60.0,0.4970133006572723,-0.0,-6.760562598628894e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.3306036433205e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,8.351766155101359e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,7.257181277964264e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,9.825573943089694e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.000466081808554,287.63006591796875,294.1499938964844,287.5514221191406,284.7626037597656,289.5015869140625,287.8011779785156,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935868938812754e-09,0.0009942611213773,-0.0126587692648172,0.0,0.0,0.0,-0.0073875011876225,60.0,0.4552918076515198,-0.0,-6.740071967215044e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.3306036433205e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,8.351766155101359e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,7.257181277964264e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,9.825573943089694e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.000466081808554,287.63006591796875,294.1499938964844,287.5514221191406,284.7626037597656,289.5015869140625,287.8011779785156,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935868938812754e-09,0.0009942611213773,-0.0126587692648172,0.0,0.0,0.0,-0.0073875011876225,60.0,0.4552918076515198,-0.0,-6.740071967215044e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,9.316060459241272e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,8.338748011738062e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,7.245868619065732e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.8102587799076e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0004653553187381,287.6235656738281,294.1499938964844,287.4984130859375,284.7263488769531,289.466796875,287.75006103515625,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.0122284100950765e-09,0.0009927102364599,-0.0121836336329579,0.0,0.0,0.0,-0.0072975936345756,60.0,0.4145431220531463,-0.0,-6.719059797433148e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,9.316060459241272e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,8.338748011738062e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,7.245868619065732e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.8102587799076e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0004653553187381,287.6235656738281,294.1499938964844,287.4984130859375,284.7263488769531,289.466796875,287.75006103515625,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.0122284100950765e-09,0.0009927102364599,-0.0121836336329579,0.0,0.0,0.0,-0.0072975936345756,60.0,0.4145431220531463,-0.0,-6.719059797433148e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.301306999986993e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,8.325542148668319e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,7.234392978716642e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.794722427614032e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0004646183806471,287.6171264648437,294.1499938964844,287.4460754394531,284.6895446777344,289.4317321777344,287.7006530761719,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828258681754961e-09,0.0009911371162161,-0.0117016490548849,0.0,0.0,0.0,-0.0072063920088112,60.0,0.3746581375598907,-0.0,-6.697779042497133e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.301306999986993e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,8.325542148668319e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,7.234392978716642e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.794722427614032e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0004646183806471,287.6171264648437,294.1499938964844,287.4460754394531,284.6895446777344,289.4317321777344,287.7006530761719,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828258681754961e-09,0.0009911371162161,-0.0117016490548849,0.0,0.0,0.0,-0.0072063920088112,60.0,0.3746581375598907,-0.0,-6.697779042497133e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.293897892348468e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,8.318910113302991e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,7.228630420286208e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.786920418264344e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.000464248296339,287.6138916015625,294.1499938964844,287.42010498046875,284.6709899902344,289.4140930175781,287.6765441894531,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595983177423,0.0,0.0,0.0,-0.0071605914272367,60.0,0.3550183773040771,-0.0,-6.687104558977809e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.286493877880277e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,8.312282443512231e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,7.222871499834582e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.779124229680748e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.0004638784448616,287.6106872558594,294.1499938964844,287.3942565917969,284.6523132324219,289.3963928222656,287.65283203125,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.6435486567020234e-09,0.0009895575931295,-0.0112177170813083,0.0,0.0,0.0,-0.0071148229762911,60.0,0.3355472981929779,-0.0,-6.676446417941406e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.27175278775394e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,8.29908749437891e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.21140531823039e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.763600974110886e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.000463142117951,287.60430908203125,294.1499938964844,287.3428039550781,284.61474609375,289.36083984375,287.6063537597656,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.2970411479473114,-0.0,-6.655250928133682e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.27175278775394e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,8.29908749437891e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.21140531823039e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.763600974110886e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.000463142117951,287.60430908203125,294.1499938964844,287.3428039550781,284.61474609375,289.36083984375,287.6063537597656,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.2970411479473114,-0.0,-6.655250928133682e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.257195779355244e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,8.28605770948343e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,7.20008320058696e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.748271986609323e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0004624150169547,287.59796142578125,294.1499938964844,287.2915954589844,284.5769348144531,289.3250732421875,287.5611877441406,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2590722143650055,-0.0,-6.634354576817715e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.257195779355244e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,8.28605770948343e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,7.20008320058696e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.748271986609323e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0004624150169547,287.59796142578125,294.1499938964844,287.2915954589844,284.5769348144531,289.3250732421875,287.5611877441406,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2590722143650055,-0.0,-6.634354576817715e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,9.242918895324692e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,8.273278217529878e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,7.188977906480432e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.733237675391138e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.0004617018566932,287.5916748046875,294.1499938964844,287.24041748046875,284.5389709472656,289.2890930175781,287.5171813964844,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100202843915213e-09,0.0009849113412201,-0.0097941309213638,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2215185165405273,-0.0,-6.613890946027824e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,9.242918895324692e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,8.273278217529878e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,7.188977906480432e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.733237675391138e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.0004617018566932,287.5916748046875,294.1499938964844,287.24041748046875,284.5389709472656,289.2890930175781,287.5171813964844,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100202843915213e-09,0.0009849113412201,-0.0097941309213638,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2215185165405273,-0.0,-6.613890946027824e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.228998533217236e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,8.260818140115589e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,7.178150553954765e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.718578803585842e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,0.0004610065079759,287.5854187011719,294.1499938964844,287.189208984375,284.5009460449219,289.2528991699219,287.4742431640625,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594139836728,60.0,0.1842649728059768,-0.0,-6.593969459345318e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.228998533217236e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,8.260818140115589e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,7.178150553954765e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.718578803585842e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,0.0004610065079759,287.5854187011719,294.1499938964844,287.189208984375,284.5009460449219,289.2528991699219,287.4742431640625,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594139836728,60.0,0.1842649728059768,-0.0,-6.593969459345318e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.222205699188636e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,8.254737622337416e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,7.172866753535345e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.71142580965534e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,0.0004606672155205,287.5823059082031,294.1499938964844,287.1635131835937,284.4819641113281,289.2347412109375,287.4531555175781,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174229770898,60.0,0.1657173037528991,-0.0,-6.584258471775685e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.215501631842926e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,8.248736412497237e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,7.16765207471326e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.704365947982296e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0004603323177434,287.5792236328125,294.1499938964844,287.13775634765625,284.4629821777344,289.21649169921875,287.4322814941406,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.75832698296108e-09,0.0009819878032431,-0.0088983718305826,0.0,0.0,0.0,-0.0066759791225194,60.0,0.1471996307373047,-0.0,-6.574681066240373e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.202479850500822e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,8.237081055995077e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,7.157523941714317e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.690653678262606e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,0.0004596819053404,287.57305908203125,294.1499938964844,287.0859375,284.4251403808594,289.17987060546875,287.39111328125,286.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806030429899,3.595958419921885e-09,0.0009805994341149,-0.0084729380905628,0.0,0.0,0.0,-0.006595485843718,60.0,0.1102029383182525,-0.0,-6.556100373700249e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.202479850500822e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,8.237081055995077e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,7.157523941714317e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.690653678262606e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,0.0004596819053404,287.57305908203125,294.1499938964844,287.0859375,284.4251403808594,289.17987060546875,287.39111328125,286.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806030429899,3.595958419921885e-09,0.0009805994341149,-0.0084729380905628,0.0,0.0,0.0,-0.006595485843718,60.0,0.1102029383182525,-0.0,-6.556100373700249e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.189968113787472e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,8.225881174439564e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,7.147791620809585e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.67747764661908e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0004590569005813,287.56695556640625,294.1499938964844,287.0336303710937,284.38751220703125,289.1430358886719,287.3507080078125,286.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439936557825262e-09,0.0009792651981115,-0.0080641293898224,0.0,0.0,0.0,-0.0065181390382349,60.0,0.0731690749526023,-0.0,-6.538270014289084e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.189968113787472e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,8.225881174439564e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,7.147791620809585e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.67747764661908e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0004590569005813,287.56695556640625,294.1499938964844,287.0336303710937,284.38751220703125,289.1430358886719,287.3507080078125,286.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439936557825262e-09,0.0009792651981115,-0.0080641293898224,0.0,0.0,0.0,-0.0065181390382349,60.0,0.0731690749526023,-0.0,-6.538270014289084e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.17803481570445e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,8.215199341066182e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,7.138509681681171e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.664911340223624e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0004584608250297,287.5608825683594,294.1499938964844,286.98065185546875,284.3501892089844,289.10595703125,287.3109741210937,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779959218576,3.291124706095161e-09,0.0009779926622286,-0.0076742083765566,0.0,0.0,0.0,-0.0064443661831319,60.0,0.0359696634113788,-0.0,-6.521286621818946e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.17803481570445e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,8.215199341066182e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,7.138509681681171e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.664911340223624e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0004584608250297,287.5608825683594,294.1499938964844,286.98065185546875,284.3501892089844,289.10595703125,287.3109741210937,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779959218576,3.291124706095161e-09,0.0009779926622286,-0.0076742083765566,0.0,0.0,0.0,-0.0064443661831319,60.0,0.0359696634113788,-0.0,-6.521286621818946e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.166671225102618e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,8.205028279917315e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,7.129671575967222e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.65294530033134e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004578932130243,287.55487060546875,294.1499938964844,286.9268493652344,284.3132629394531,289.06866455078125,287.2717590332031,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767840383574,3.149423166703968e-09,0.0009767808951437,-0.0073029156774282,0.0,0.0,0.0,-0.0063741183839738,60.0,-0.0014632317470386,-0.0,-6.505135274892383e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.166671225102618e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,8.205028279917315e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,7.129671575967222e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.65294530033134e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004578932130243,287.55487060546875,294.1499938964844,286.9268493652344,284.3132629394531,289.06866455078125,287.2717590332031,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767840383574,3.149423166703968e-09,0.0009767808951437,-0.0073029156774282,0.0,0.0,0.0,-0.0063741183839738,60.0,-0.0014632317470386,-0.0,-6.505135274892383e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,9.161214984487742e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,8.200143201975152e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.125426782295108e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.64719947660342e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,0.0004576206556521,287.5518798828125,294.1499938964844,286.8996276855469,284.2949523925781,289.0499267578125,287.2523498535156,286.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762020781636,3.081373600721804e-09,0.0009761989931575,-0.00712460745126,0.0,0.0,0.0,-0.0063403830863535,60.0,-0.0203332901000976,-0.0,-6.497386095816182e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,9.15592463570647e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,8.195408008759841e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,7.121312228264287e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.641628275858238e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,0.0004573563928715,287.5489196777344,294.1499938964844,286.87213134765625,284.2767944335937,289.0311279296875,287.2330627441406,286.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756378130987,3.0153997077064787e-09,0.0009756347863003,-0.0069517376832664,0.0,0.0,0.0,-0.0063076769001781,60.0,-0.0393116846680641,-0.0,-6.48987708018467e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.145828516921028e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,8.186371269403026e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.113459287211299e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.630996646592394e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004568520816974,287.5429992675781,294.1499938964844,286.8162841796875,284.2408752441406,288.9932861328125,287.1947326660156,286.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745609713718,2.889489092439134e-09,0.0009745581191964,-0.0066218157298862,0.0,0.0,0.0,-0.006245257332921,60.0,-0.0776197612285614,-0.0,-6.475558933516369e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
