time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084480,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.145828516921028e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,8.186371269403026e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.113459287211299e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.630996646592394e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004568520816974,287.5429992675781,294.1499938964844,286.8162841796875,284.2408752441406,288.9932861328125,287.1947326660156,286.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745609713718,2.889489092439134e-09,0.0009745581191964,-0.0066218157298862,0.0,0.0,0.0,-0.006245257332921,60.0,-0.0776197612285614,-0.0,-6.475558933516369e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.13644180400297e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,8.177968993550166e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.106157863745466e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.621112258173524e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0004563832189887,287.5371398925781,294.1499938964844,286.7592163085937,284.20556640625,288.9551696777344,287.1567077636719,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735597413964,2.7724180728938563e-09,0.0009735570056363,-0.006315054371953,0.0,0.0,0.0,-0.0061872201040387,60.0,-0.1165701672434806,-0.0,-6.462260415673883e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.13644180400297e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,8.177968993550166e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.106157863745466e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.621112258173524e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0004563832189887,287.5371398925781,294.1499938964844,286.7592163085937,284.20556640625,288.9551696777344,287.1567077636719,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735597413964,2.7724180728938563e-09,0.0009735570056363,-0.006315054371953,0.0,0.0,0.0,-0.0061872201040387,60.0,-0.1165701672434806,-0.0,-6.462260415673883e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.127714292844756e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,8.170156070264056e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,7.099369395291433e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.61192199611105e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,0.0004559472727123,287.53131103515625,294.1499938964844,286.70074462890625,284.1709289550781,288.9167785644531,287.1188659667969,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726287680678,2.663561371463174e-09,0.0009726260905154,-0.0060298149473965,0.0,0.0,0.0,-0.0061332546174526,60.0,-0.1561383008956909,-0.0,-6.449906919669959e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.127714292844756e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,8.170156070264056e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,7.099369395291433e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.61192199611105e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,0.0004559472727123,287.53131103515625,294.1499938964844,286.70074462890625,284.1709289550781,288.9167785644531,287.1188659667969,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726287680678,2.663561371463174e-09,0.0009726260905154,-0.0060298149473965,0.0,0.0,0.0,-0.0061332546174526,60.0,-0.1561383008956909,-0.0,-6.449906919669959e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.119766764342784e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,8.163042366504669e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,7.093187741702422e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.603552462067456e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004555502964649,287.5255432128906,294.1499938964844,286.6407165527344,284.1370849609375,288.8780212402344,287.08111572265625,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717809152789,2.564427781237555e-09,0.0009717783541418,-0.0057700518518686,0.0,0.0,0.0,-0.0060841096565127,60.0,-0.1966380327939987,-0.0,-6.438667554675703e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.119766764342784e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,8.163042366504669e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,7.093187741702422e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.603552462067456e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004555502964649,287.5255432128906,294.1499938964844,286.6407165527344,284.1370849609375,288.8780212402344,287.08111572265625,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717809152789,2.564427781237555e-09,0.0009717783541418,-0.0057700518518686,0.0,0.0,0.0,-0.0060841096565127,60.0,-0.1966380327939987,-0.0,-6.438667554675703e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.116043656831609e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,8.159709977917373e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.090291910571977e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,9.599632176104932e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0004553643520921,287.5226745605469,294.1499938964844,286.610107421875,284.1204528808594,288.8585205078125,287.06219482421875,286.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713837062008,2.5179864859836702e-09,0.0009713811450637,-0.0056483601219952,0.0,0.0,0.0,-0.0060610864311456,60.0,-0.2171840220689773,-0.0,-6.433405275174664e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,9.112558473134412e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,8.156590047292411e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.087580161169171e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.59596218308434e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0004551902238745,287.51983642578125,294.1499938964844,286.5790405273437,284.1040344238281,288.83892822265625,287.04327392578125,286.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710118174552,2.474501936688966e-09,0.0009710093727335,-0.00553441606462,0.0,0.0,0.0,-0.006039529107511,60.0,-0.2380216717720031,-0.0,-6.428480503473112e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.10612943698652e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,8.150834764819592e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.082579395500943e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.58919190452434e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0004548690922092,287.51416015625,294.1499938964844,286.5155029296875,284.0718688964844,288.7994689941406,287.0052795410156,286.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703257819637,2.394288989293613e-09,0.0009703233954496,-0.005324229132384,0.0,0.0,0.0,-0.0059997639618813,60.0,-0.280364990234375,-0.0,-6.419400477852832e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.10612943698652e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,8.150834764819592e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.082579395500943e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.58919190452434e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0004548690922092,287.51416015625,294.1499938964844,286.5155029296875,284.0718688964844,288.7994689941406,287.0052795410156,286.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703257819637,2.394288989293613e-09,0.0009703233954496,-0.005324229132384,0.0,0.0,0.0,-0.0059997639618813,60.0,-0.280364990234375,-0.0,-6.419400477852832e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,9.100526222027838e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,8.145819447236136e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,7.078221096890047e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.583291102899238e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0004545892297755,287.5085144042969,294.1499938964844,286.45001220703125,284.0406494140625,288.75958251953125,286.9668884277344,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697277564555,2.3243689195595607e-09,0.0009697254281491,-0.0051410133019089,0.0,0.0,0.0,-0.005965101532638,60.0,-0.3239769637584686,-0.0,-6.411490716118351e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,9.100526222027838e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,8.145819447236136e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,7.078221096890047e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.583291102899238e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0004545892297755,287.5085144042969,294.1499938964844,286.45001220703125,284.0406494140625,288.75958251953125,286.9668884277344,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697277564555,2.3243689195595607e-09,0.0009697254281491,-0.0051410133019089,0.0,0.0,0.0,-0.005965101532638,60.0,-0.3239769637584686,-0.0,-6.411490716118351e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.094683628063648e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,8.14058948890306e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.073676533764228e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.577138553140684e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,0.0004542973765637,287.5029602050781,294.1499938964844,286.3788146972656,284.008544921875,288.7192077636719,286.927978515625,286.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691042941994,2.2514616837554513e-09,0.0009691020241007,-0.0049499701708555,0.0,0.0,0.0,-0.0059289583005011,60.0,-0.3700632750988006,-0.0,-6.403248420383535e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.094683628063648e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,8.14058948890306e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.073676533764228e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.577138553140684e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,0.0004542973765637,287.5029602050781,294.1499938964844,286.3788146972656,284.008544921875,288.7192077636719,286.927978515625,286.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691042941994,2.2514616837554513e-09,0.0009691020241007,-0.0049499701708555,0.0,0.0,0.0,-0.0059289583005011,60.0,-0.3700632750988006,-0.0,-6.403248420383535e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.087978105526416e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,8.13458755146712e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.068461127346382e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.57007796387188e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004539624496828,287.4974060058594,294.1499938964844,286.2987670898437,283.973876953125,288.6783142089844,286.8885803222656,286.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683889220468,2.167817481080192e-09,0.0009683867683634,-0.0047307908535003,0.0,0.0,0.0,-0.0058874920941889,60.0,-0.4204218983650207,-0.0,-6.393798201997924e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.087978105526416e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,8.13458755146712e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.068461127346382e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.57007796387188e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004539624496828,287.4974060058594,294.1499938964844,286.2987670898437,283.973876953125,288.6783142089844,286.8885803222656,286.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683889220468,2.167817481080192e-09,0.0009683867683634,-0.0047307908535003,0.0,0.0,0.0,-0.0058874920941889,60.0,-0.4204218983650207,-0.0,-6.393798201997924e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.084652992896736e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,8.131610957207158e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,7.06587452441454e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.566576045472176e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,0.0004537963541224,287.4946594238281,294.1499938964844,286.255615234375,283.95556640625,288.6575622558594,286.8685913085937,286.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680342045612,2.126333997765073e-09,0.0009680320508778,-0.0046220878139138,0.0,0.0,0.0,-0.0058669270947575,60.0,-0.4478428661823272,-0.0,-6.389114304283794e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.081503958441316e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,8.128792251227424e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,7.063424709485844e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.56325966399163e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,0.0004536390479188,287.491943359375,294.1499938964844,286.21051025390625,283.9366455078125,288.6366577148437,286.8484191894531,286.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676980553194,2.0870429828789842e-09,0.0009676960180513,-0.0045191305689513,0.0,0.0,0.0,-0.0058474484831094,60.0,-0.476477563381195,-0.0,-6.384679807069915e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.076688002096488e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,8.124480518745258e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.059678318910301e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.558188321534544e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0004533984756562,287.4864807128906,294.1499938964844,286.11474609375,283.8970031738281,288.5941772460937,286.8071594238281,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671839652583,2.026934398102753e-09,0.0009671819279901,-0.0043616225011646,0.0,0.0,0.0,-0.0058176494203507,60.0,-0.5373985171318054,-0.0,-6.377897676657085e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.076688002096488e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,8.124480518745258e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.059678318910301e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.558188321534544e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0004533984756562,287.4864807128906,294.1499938964844,286.11474609375,283.8970031738281,288.5941772460937,286.8071594238281,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671839652583,2.026934398102753e-09,0.0009671819279901,-0.0043616225011646,0.0,0.0,0.0,-0.0058176494203507,60.0,-0.5373985171318054,-0.0,-6.377897676657085e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.075049456441776e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,8.123014413286e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.058403571136296e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.55646319198422e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0004533166647888,287.4811096191406,294.1499938964844,286.0120849609375,283.8550109863281,288.5506591796875,286.7633972167969,286.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670084109529,2.0064201411429394e-09,0.0009670064318925,-0.0043078674934804,0.0,0.0,0.0,-0.0058074793778359,60.0,-0.6035856008529663,-0.0,-6.37558414950945e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.075049456441776e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,8.123014413286e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.058403571136296e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.55646319198422e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0004533166647888,287.4811096191406,294.1499938964844,286.0120849609375,283.8550109863281,288.5506591796875,286.7633972167969,286.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670084109529,2.0064201411429394e-09,0.0009670064318925,-0.0043078674934804,0.0,0.0,0.0,-0.0058074793778359,60.0,-0.6035856008529663,-0.0,-6.37558414950945e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.077529102796689e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,8.125233580358326e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,7.060332427499816e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.559074533171952e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0004534405597951,287.47576904296875,294.1499938964844,285.9032287597656,283.81072998046875,288.5060729980469,286.7154846191406,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.037217949890646e-09,0.0009672696469351,-0.0043885698541998,0.0,0.0,0.0,-0.0058227460831403,60.0,-0.6740936636924744,-0.0,-6.379057992944581e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.077529102796689e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,8.125233580358326e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,7.060332427499816e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.559074533171952e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0004534405597951,287.47576904296875,294.1499938964844,285.9032287597656,283.81072998046875,288.5060729980469,286.7154846191406,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.037217949890646e-09,0.0009672696469351,-0.0043885698541998,0.0,0.0,0.0,-0.0058227460831403,60.0,-0.6740936636924744,-0.0,-6.379057992944581e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.084317571250722e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,8.13130900496617e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,7.065611134748906e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.566222433932126e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0004537796194199,287.470458984375,294.1499938964844,285.7888488769531,283.76434326171875,288.46026611328125,286.66131591796875,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939830675,2.121692599388325e-09,0.0009679918875917,-0.0046099261380732,0.0,0.0,0.0,-0.0058646234683692,60.0,-0.7487607002258301,-0.0,-6.38859063428754e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.084317571250722e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,8.13130900496617e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,7.065611134748906e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.566222433932126e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0004537796194199,287.470458984375,294.1499938964844,285.7888488769531,283.76434326171875,288.46026611328125,286.66131591796875,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939830675,2.121692599388325e-09,0.0009679918875917,-0.0046099261380732,0.0,0.0,0.0,-0.0058646234683692,60.0,-0.7487607002258301,-0.0,-6.38859063428754e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.088926162803546e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,8.135434472933412e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.069195999065414e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.571076225256547e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,0.0004540098598226,287.46783447265625,294.1499938964844,285.7297668457031,283.7403564453125,288.4369506835937,286.6314392089844,286.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.1790700355239782e-09,0.0009684824617579,-0.0047602774575352,0.0,0.0,0.0,-0.0058930679224431,60.0,-0.7874737977981567,-0.0,-6.395069362952199e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.09415539354086e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,8.140115096466616e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,7.073263259371743e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.57658266997896e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.000454271066701,287.4652099609375,294.1499938964844,285.6695556640625,283.71588134765625,288.41326904296875,286.5990600585937,286.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244169738929713e-09,0.0009690391016192,-0.0049308631569147,0.0,0.0,0.0,-0.00592534057796,60.0,-0.8271908164024353,-0.0,-6.402424190810052e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.10499002202414e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,8.149813220370561e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,7.081689545884728e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.587992099113762e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.000454812310636,287.4599914550781,294.1499938964844,285.5460510253906,283.66552734375,288.3648986816406,286.52716064453125,286.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701950475573,2.3790660552691634e-09,0.0009701927192509,-0.0052843405865132,0.0,0.0,0.0,-0.0059922146610915,60.0,-0.9090138673782348,-0.0,-6.41767812226135e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.10499002202414e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,8.149813220370561e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,7.081689545884728e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.587992099113762e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.000454812310636,287.4599914550781,294.1499938964844,285.5460510253906,283.66552734375,288.3648986816406,286.52716064453125,286.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701950475573,2.3790660552691634e-09,0.0009701927192509,-0.0052843405865132,0.0,0.0,0.0,-0.0059922146610915,60.0,-0.9090138673782348,-0.0,-6.41767812226135e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.114389104070142e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,8.15822568256408e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,7.088999700499699e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.597889584256336e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0004552817845251,287.4548034667969,294.1499938964844,285.4189758300781,283.6134338378906,288.3152160644531,286.44610595703125,286.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960722377898037e-09,0.000971193308942,-0.0055909375660121,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.9935444593429564,-0.0,-6.430923349398654e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.114389104070142e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,8.15822568256408e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,7.088999700499699e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.597889584256336e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0004552817845251,287.4548034667969,294.1499938964844,285.4189758300781,283.6134338378906,288.3152160644531,286.44610595703125,286.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960722377898037e-09,0.000971193308942,-0.0055909375660121,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.9935444593429564,-0.0,-6.430923349398654e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.121611947193742e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,8.164690370904282e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.094616739777848e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.605495870346203e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0004556426138151,287.4496765136719,294.1499938964844,285.2890014648437,283.5596923828125,288.2641906738281,286.3570556640625,286.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0801995992660522,-0.0,-6.441109690058512e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.121611947193742e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,8.164690370904282e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.094616739777848e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.605495870346203e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0004556426138151,287.4496765136719,294.1499938964844,285.2890014648437,283.5596923828125,288.2641906738281,286.3570556640625,286.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0801995992660522,-0.0,-6.441109690058512e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.120177128352223e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,8.163405436789617e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,7.093500607879832e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.603984653949738e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004555709310807,287.4445495605469,294.1499938964844,285.1568298339844,283.5045166015625,288.2117004394531,286.2617492675781,286.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567997370306329e-09,0.0009718090877868,-0.0057794055901467,0.0,0.0,0.0,-0.0060858805663883,60.0,-1.1682722568511963,-0.0,-6.439071853492352e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.120177128352223e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,8.163405436789617e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,7.093500607879832e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.603984653949738e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004555709310807,287.4445495605469,294.1499938964844,285.1568298339844,283.5045166015625,288.2117004394531,286.2617492675781,286.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567997370306329e-09,0.0009718090877868,-0.0057794055901467,0.0,0.0,0.0,-0.0060858805663883,60.0,-1.1682722568511963,-0.0,-6.439071853492352e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.112546104006468e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,8.156575495377183e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.087565609253943e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.595949086360632e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004551897582132,287.4420471191406,294.1499938964844,285.090087890625,283.4764709472656,288.1849365234375,286.2155456542969,286.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.2120126485824585,-0.0,-6.42829647290455e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
