time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086760,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.105571371037512e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,8.150331996148452e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.082139927661046e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.588604007149117e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004548413562588,287.43951416015625,294.1499938964844,285.0230407714844,283.4481201171875,288.1578369140625,286.17071533203125,286.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.3859290099181862e-09,0.0009702521492727,-0.0053023230284452,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2557343244552612,-0.0,-6.4184540349288e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.089377272175624e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,8.135836833389476e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,7.069544517435133e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.571551345288754e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0004540324443951,287.4345092773437,294.1499938964844,284.88836669921875,283.39068603515625,288.102783203125,286.0857238769531,286.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.34312105178833,-0.0,-6.39563424442713e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.089377272175624e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,8.135836833389476e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,7.069544517435133e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.571551345288754e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0004540324443951,287.4345092773437,294.1499938964844,284.88836669921875,283.39068603515625,288.102783203125,286.0857238769531,286.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.34312105178833,-0.0,-6.39563424442713e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.071527165360747e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,8.119858830468729e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.055660535115749e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.55275390879251e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0004531407903414,287.4295959472656,294.1499938964844,284.7534484863281,283.3324279785156,288.0464782714844,286.0092163085937,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577344999909e-09,0.0009666234836913,-0.004190360661596,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4301923513412476,-0.0,-6.370527927401781e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.071527165360747e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,8.119858830468729e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.055660535115749e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.55275390879251e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0004531407903414,287.4295959472656,294.1499938964844,284.7534484863281,283.3324279785156,288.0464782714844,286.0092163085937,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577344999909e-09,0.0009666234836913,-0.004190360661596,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4301923513412476,-0.0,-6.370527927401781e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.05588603927754e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,8.105858432827517e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,7.043495133984834e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.536283323541284e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,0.0004523594980128,287.4246826171875,294.1499938964844,284.6189270019531,283.27362060546875,287.9888610839844,285.9416809082031,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766614743381467e-09,0.0009649561834521,-0.0036794799380004,0.0,0.0,0.0,-0.005688598845154,60.0,-1.5168840885162354,-0.0,-6.348569314695851e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.05588603927754e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,8.105858432827517e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,7.043495133984834e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.536283323541284e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,0.0004523594980128,287.4246826171875,294.1499938964844,284.6189270019531,283.27362060546875,287.9888610839844,285.9416809082031,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766614743381467e-09,0.0009649561834521,-0.0036794799380004,0.0,0.0,0.0,-0.005688598845154,60.0,-1.5168840885162354,-0.0,-6.348569314695851e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.049782966030762e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,8.100395643850788e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.038747571641579e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.529856470180675e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.0004520546353887,287.4219970703125,294.1499938964844,284.5440368652344,283.24053955078125,287.9560852050781,285.90679931640625,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.69052372100964e-09,0.0009643053635954,-0.0034800900612026,0.0,0.0,0.0,-0.0056508765555918,60.0,-1.56537127494812,-0.0,-6.340009406358149e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.046866762218996e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,8.09778503025882e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.036479655653238e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.526785288471729e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0004519089998211,287.4198608398437,294.1499938964844,284.4854736328125,283.2145080566406,287.9300842285156,285.8800048828125,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654153813923642e-09,0.0009639941854402,-0.0033847857266664,0.0,0.0,0.0,-0.0056328456848859,60.0,-1.6035047769546509,-0.0,-6.33592023291385e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.045885235536844e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,8.096906822174788e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,7.03571640769951e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.525752102490516e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,0.0004518599889706,287.4174499511719,294.1499938964844,284.4193725585937,283.1849060058594,287.90020751953125,285.849609375,286.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641886737679954e-09,0.0009638891206122,-0.0033526406623423,0.0,0.0,0.0,-0.0056267636828124,60.0,-1.6469221115112305,-0.0,-6.33454106946374e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.047240018844604e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,8.09811899671331e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.036769238766283e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.527178917778656e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0004519276553764,287.4150695800781,294.1499938964844,284.3537902832031,283.1553649902344,287.8699951171875,285.8182373046875,286.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640346397645,1.6587187179339935e-09,0.0009640329517424,-0.0033967476338148,0.0,0.0,0.0,-0.0056351074017584,60.0,-1.6904324293136597,-0.0,-6.33643324476907e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.055818372871728e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,8.10579804237932e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.043441291898489e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.536212746752426e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,0.0004523561801761,287.4103088378906,294.1499938964844,284.2244873046875,283.0964660644531,287.8087463378906,285.7494201660156,286.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655170658770203e-09,0.0009649459971114,-0.0036766042467206,0.0,0.0,0.0,-0.0056880507618188,60.0,-1.7775908708572388,-0.0,-6.34844568025983e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.055818372871728e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,8.10579804237932e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.043441291898489e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.536212746752426e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,0.0004523561801761,287.4103088378906,294.1499938964844,284.2244873046875,283.0964660644531,287.8087463378906,285.7494201660156,286.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655170658770203e-09,0.0009649459971114,-0.0036766042467206,0.0,0.0,0.0,-0.0056880507618188,60.0,-1.7775908708572388,-0.0,-6.34844568025983e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.067722567124292e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,8.116452227113768e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.052699947962537e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.54874776653014e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004529508005362,287.4056091308594,294.1499938964844,284.0982360839844,283.0381774902344,287.74627685546875,285.6684875488281,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913742497805515e-09,0.0009662135853432,-0.0040650153532624,0.0,0.0,0.0,-0.0057615330442786,60.0,-1.864232301712036,-0.0,-6.365137039665569e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.067722567124292e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,8.116452227113768e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.052699947962537e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.54874776653014e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004529508005362,287.4056091308594,294.1499938964844,284.0982360839844,283.0381774902344,287.74627685546875,285.6684875488281,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913742497805515e-09,0.0009662135853432,-0.0040650153532624,0.0,0.0,0.0,-0.0057615330442786,60.0,-1.864232301712036,-0.0,-6.365137039665569e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.076397691387685e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,8.124217129079625e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.05944694345817e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.557882731314749e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004533841565717,287.40093994140625,294.1499938964844,283.9757385253906,282.98077392578125,287.6827087402344,285.575927734375,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743217284211e-09,0.0009671372827142,-0.0043480200693011,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.94881558418274,-0.0,-6.37731218944282e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.076397691387685e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,8.124217129079625e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.05944694345817e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.557882731314749e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004533841565717,287.40093994140625,294.1499938964844,283.9757385253906,282.98077392578125,287.6827087402344,285.575927734375,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743217284211e-09,0.0009671372827142,-0.0043480200693011,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.94881558418274,-0.0,-6.37731218944282e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.079056326299906e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,8.126597094815224e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.06151477061212e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.560683247400448e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,0.0004535169864539,287.39630126953125,294.1499938964844,283.85760498046875,282.9245910644531,287.6180725097656,285.4768371582031,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547932244596723e-09,0.0009674200555309,-0.0044346237555146,0.0,0.0,0.0,-0.0058314600028097,60.0,-2.0297658443450928,-0.0,-6.381040407177352e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.079056326299906e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,8.126597094815224e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.06151477061212e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.560683247400448e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,0.0004535169864539,287.39630126953125,294.1499938964844,283.85760498046875,282.9245910644531,287.6180725097656,285.4768371582031,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547932244596723e-09,0.0009674200555309,-0.0044346237555146,0.0,0.0,0.0,-0.0058314600028097,60.0,-2.0297658443450928,-0.0,-6.381040407177352e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.078839502763004e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,8.126402826746926e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.061345968395472e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.560454782331362e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0004535061598289,287.3940124511719,294.1499938964844,283.8003845214844,282.8970947265625,287.5854187011719,285.42657470703125,286.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.052048087008984e-09,0.0009673965978436,-0.0044274306856095,0.0,0.0,0.0,-0.0058300988748669,60.0,-2.068699598312378,-0.0,-6.380731321087296e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.078420407604426e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,8.126028114929795e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,7.061020005494356e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.56001313170418e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0004534852341748,287.3917236328125,294.1499938964844,283.7445373535156,282.8699951171875,287.55255126953125,285.3763122558594,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536987975,2.046788072362915e-09,0.0009673516615293,-0.0044136475771665,0.0,0.0,0.0,-0.0058274916373193,60.0,-2.10657286643982,-0.0,-6.380137307360202e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.078528091777116e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,8.126124157570302e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,7.061102951411158e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.560126636642964e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004534906183835,287.3871765136719,294.1499938964844,283.6371765136719,282.8173217773437,287.486328125,285.275634765625,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.0480475093620502e-09,0.0009673623135313,-0.0044169477187097,0.0,0.0,0.0,-0.0058281156234443,60.0,-2.1797196865081787,-0.0,-6.380279415907354e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.078528091777116e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,8.126124157570302e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,7.061102951411158e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.560126636642964e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004534906183835,287.3871765136719,294.1499938964844,283.6371765136719,282.8173217773437,287.486328125,285.275634765625,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.0480475093620502e-09,0.0009673623135313,-0.0044169477187097,0.0,0.0,0.0,-0.0058281156234443,60.0,-2.1797196865081787,-0.0,-6.380279415907354e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.082630276679993e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,8.12979560578242e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,7.064293458824977e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.564446372678503e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004536955384537,287.3826599121094,294.1499938964844,283.5361633300781,282.7669677734375,287.4194030761719,285.1720275878906,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678009082563,2.099076246153686e-09,0.0009677988127805,-0.0045506623573601,0.0,0.0,0.0,-0.0058534131385385,60.0,-2.2494349479675293,-0.0,-6.386037654237954e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.082630276679993e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,8.12979560578242e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,7.064293458824977e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.564446372678503e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004536955384537,287.3826599121094,294.1499938964844,283.5361633300781,282.7669677734375,287.4194030761719,285.1720275878906,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678009082563,2.099076246153686e-09,0.0009677988127805,-0.0045506623573601,0.0,0.0,0.0,-0.0058534131385385,60.0,-2.2494349479675293,-0.0,-6.386037654237954e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.074444096768276e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,8.122467988869175e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,7.057925540721044e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.55582581809722e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.000453286600532,287.3782043457031,294.1499938964844,283.4422302246094,282.71923828125,287.3519897460937,285.0714416503906,286.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669282590039,1.997003229448069e-09,0.0009669262799434,-0.0042831911705434,0.0,0.0,0.0,-0.0058028129860758,60.0,-2.313226222991944,-0.0,-6.374522598662224e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.074444096768276e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,8.122467988869175e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,7.057925540721044e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.55582581809722e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.000453286600532,287.3782043457031,294.1499938964844,283.4422302246094,282.71923828125,287.3519897460937,285.0714416503906,286.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669282590039,1.997003229448069e-09,0.0009669262799434,-0.0042831911705434,0.0,0.0,0.0,-0.0058028129860758,60.0,-2.313226222991944,-0.0,-6.374522598662224e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.067904466064648e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,8.116614480968565e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.05283964634873e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.548939851811156e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0004529599682427,287.3753662109375,294.1499938964844,283.3860778808594,282.6902770996094,287.3086853027344,285.0125427246094,286.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662309312261,1.915479552749844e-09,0.0009662290103733,-0.0040695667266845,0.0,0.0,0.0,-0.0057623973116278,60.0,-2.3504960536956787,-0.0,-6.365332438917903e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.065525227924808e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,8.114484080579132e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,7.050988642731681e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.546434012008832e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004528410790953,287.373779296875,294.1499938964844,283.35595703125,282.674560546875,287.2842712402344,284.9807434082031,286.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659770294092,1.885800404721749e-09,0.0009659751667641,-0.0039917957037687,0.0,0.0,0.0,-0.0057476833462715,60.0,-2.370567798614502,-0.0,-6.361988624803416e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.062649769475684e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,8.111910574370995e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,7.048752013361081e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.543406486045568e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0004526974807959,287.3716125488281,294.1499938964844,283.31591796875,282.6534729003906,287.25030517578125,284.9378356933594,286.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656703332439,1.8499437537400354e-09,0.0009656685288064,-0.0038978366646915,0.0,0.0,0.0,-0.0057299076579511,60.0,-2.3974480628967285,-0.0,-6.357949899893356e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,9.059919830178842e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,8.109467307804152e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.046628888929263e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.540531027596444e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.0004525611002463,287.3694152832031,294.1499938964844,283.278076171875,282.63330078125,287.2163391113281,284.8964538574219,286.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653790621086,1.8158889947272883e-09,0.0009653772576712,-0.003808599198237,0.0,0.0,0.0,-0.0057130251079797,60.0,-2.422956943511963,-0.0,-6.354115811291194e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.054806287167594e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,8.10489000286907e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,7.042651122901589e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.535146091366188e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004523056850302,287.3650817871094,294.1499938964844,283.2091979980469,282.5957946777344,287.1484069824219,284.8175048828125,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521019080035671e-09,0.0009648317936807,-0.0036414505448192,0.0,0.0,0.0,-0.0056814029812812,60.0,-2.4699647426605225,-0.0,-6.346936487489074e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.054806287167594e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,8.10489000286907e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,7.042651122901589e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.535146091366188e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004523056850302,287.3650817871094,294.1499938964844,283.2091979980469,282.5957946777344,287.1484069824219,284.8175048828125,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521019080035671e-09,0.0009648317936807,-0.0036414505448192,0.0,0.0,0.0,-0.0056814029812812,60.0,-2.4699647426605225,-0.0,-6.346936487489074e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.049899381352589e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,8.100497507257387e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.038834155537188e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.529979433864356e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.000452060601674,287.3608093261719,294.1499938964844,283.1499938964844,282.5624389648437,287.0805969238281,284.7440185546875,286.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690894868566772e-09,0.0009643083903938,-0.0034810625948011,0.0,0.0,0.0,-0.005651060026139,60.0,-2.51063084602356,-0.0,-6.340051328379559e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.049899381352589e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,8.100497507257387e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.038834155537188e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.529979433864356e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.000452060601674,287.3608093261719,294.1499938964844,283.1499938964844,282.5624389648437,287.0805969238281,284.7440185546875,286.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690894868566772e-09,0.0009643083903938,-0.0034810625948011,0.0,0.0,0.0,-0.005651060026139,60.0,-2.51063084602356,-0.0,-6.340051328379559e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.04501648619771e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,8.096126111922786e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,7.035036105662584e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.52483678702265e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,0.0004518166824709,287.3565673828125,294.1499938964844,283.09649658203125,282.5314636230469,287.0130310058594,284.6756286621094,286.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214406576007,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.546295166015625,-0.0,-6.333202406949567e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.04501648619771e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,8.096126111922786e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,7.035036105662584e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.52483678702265e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,0.0004518166824709,287.3565673828125,294.1499938964844,283.09649658203125,282.5314636230469,287.0130310058594,284.6756286621094,286.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214406576007,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.546295166015625,-0.0,-6.333202406949567e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.040206350618972e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,8.091820927802473e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.031294808257371e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.519771992927416e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0004515764303505,287.3523864746094,294.1499938964844,283.04425048828125,282.5008850097656,286.9457397460937,284.6122131347656,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.579616069793701,-0.0,-6.326460777472678e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
