time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089040,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.040206350618972e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,8.091820927802473e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.031294808257371e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.519771992927416e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0004515764303505,287.3523864746094,294.1499938964844,283.04425048828125,282.5008850097656,286.9457397460937,284.6122131347656,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.579616069793701,-0.0,-6.326460777472678e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.038018470164388e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,8.089862240012735e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.029592961771414e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.517467697151004e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004514671163633,287.35028076171875,294.1499938964844,283.01861572265625,282.4857482910156,286.9122314453125,284.5822448730469,286.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426834254483879e-09,0.0009630409767851,-0.003092685714364,0.0,0.0,0.0,-0.0055775847285985,60.0,-2.5958375930786133,-0.0,-6.323394785567872e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.036363189807162e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,8.088380855042487e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,7.028305117273703e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.515725105302408e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.000451384432381,287.34820556640625,294.1499938964844,282.9932556152344,282.470703125,286.8787841796875,284.55322265625,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628657717257,1.52202561665149e-09,0.0009628642583265,-0.0030385535210371,0.0,0.0,0.0,-0.0055673434399068,60.0,-2.6118977069854736,-0.0,-6.321074863535614e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.035670518642291e-05,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,8.087760215857998e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.027765968814492e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.514995326753706e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004513498279266,287.3455505371094,294.1499938964844,282.9610595703125,282.4514465332031,286.8357849121094,284.51629638671875,286.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627914987504,1.5133472253126e-09,0.0009627899853512,-0.0030158124864101,0.0,0.0,0.0,-0.0055630411952733,60.0,-2.632553815841675,-0.0,-6.320099998902151e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.034055256051944e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,8.086314483080059e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.026510138530284e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.51329420786351e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004512691812124,287.3440856933594,294.1499938964844,282.9435119628906,282.4408874511719,286.8121032714844,284.4965515136719,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626193204894,1.4932005631962395e-09,0.0009626178652979,-0.0029630193021148,0.0,0.0,0.0,-0.0055530541576445,60.0,-2.643750667572021,-0.0,-6.317838341374228e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.023254096973687e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,8.076646190602332e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.018108590273187e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.501920430921018e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.0004507296252995,287.34002685546875,294.1499938964844,282.8949584960937,282.4114074707031,286.74578857421875,284.4468994140625,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614680311642,1.3585556013495648e-09,0.000961466692388,-0.0026101905386894,0.0,0.0,0.0,-0.0054863058030605,60.0,-2.6734464168548584,-0.0,-6.302731492269231e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.023254096973687e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,8.076646190602332e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.018108590273187e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.501920430921018e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.0004507296252995,287.34002685546875,294.1499938964844,282.8949584960937,282.4114074707031,286.74578857421875,284.4468994140625,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614680311642,1.3585556013495648e-09,0.000961466692388,-0.0026101905386894,0.0,0.0,0.0,-0.0054863058030605,60.0,-2.6734464168548584,-0.0,-6.302731492269231e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.014690294861794e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,8.06898096925579e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.011447451077402e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.492902609054e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0004503018571995,287.3359680175781,294.1499938964844,282.84765625,282.3822326660156,286.67987060546875,284.40625,286.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.2517922254318135e-09,0.0009605535306036,-0.0023304235655814,0.0,0.0,0.0,-0.0054333773441612,60.0,-2.701587915420532,-0.0,-6.290766663141767e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.014690294861794e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,8.06898096925579e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.011447451077402e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.492902609054e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0004503018571995,287.3359680175781,294.1499938964844,282.84765625,282.3822326660156,286.67987060546875,284.40625,286.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.2517922254318135e-09,0.0009605535306036,-0.0023304235655814,0.0,0.0,0.0,-0.0054333773441612,60.0,-2.701587915420532,-0.0,-6.290766663141767e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.00945160537958e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,8.064291614573449e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.007372914813459e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.487385250395164e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0004500401846598,287.3330993652344,294.1499938964844,282.8143310546875,282.3614501953125,286.63262939453125,284.3807373046875,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592560224235,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.7216057777404785,-0.0,-6.283451625677118e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.007335029309615e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,8.062396955210716e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.005726365605369e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.48515662457794e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004499344504438,287.3319702148437,294.1499938964844,282.8015441894531,282.3533935546875,286.6142883300781,284.37164306640625,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.160084028839492e-09,0.0009597692987881,-0.0020901071839034,0.0,0.0,0.0,-0.0053879134356975,60.0,-2.729299068450928,-0.0,-6.280497188981826e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.003821469377726e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,8.059252286329865e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.002993515925482e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.481456800131129e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004497589543461,287.3300476074219,294.1499938964844,282.7789306640625,282.3390808105469,286.5821533203125,284.3571472167969,286.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426794713363,1.0995343524555772e-09,0.0009426783653907,-0.0019480126211419,0.0,0.0,0.0,-0.005274589639157,60.0,-2.723706007003784,-0.0,-6.275595154647817e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.006557229440659e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,8.061700646067038e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.00512173352763e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.484338079346344e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.000449895625934,287.3304138183594,294.1499938964844,282.7566223144531,282.3248291015625,286.5528869628906,284.3433837890625,286.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007570297457277,9.473500872658747e-10,0.0007570288144052,-0.0017335682641714,0.0,0.0,0.0,-0.0042725075036287,60.0,-2.5921449661254883,-0.0,-6.2794057953397e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,4.449408515938558e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,3.9826314605306834e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,3.4606615372467786e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,4.685440944740549e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0002222568873548,287.3295288085937,294.1499938964844,282.7128601074219,282.2965393066406,286.5032958984375,284.3203430175781,286.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000641687947791,7.60837171043249e-10,0.0006416871328838,-0.0013585656415671,0.0,0.0,0.0,-0.0035888527054339,60.0,-2.1536669731140137,-0.0,-1.532516158420094e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,4.449408515938558e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,3.9826314605306834e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,3.4606615372467786e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,4.685440944740549e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0002222568873548,287.3295288085937,294.1499938964844,282.7128601074219,282.2965393066406,286.5032958984375,284.3203430175781,286.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000641687947791,7.60837171043249e-10,0.0006416871328838,-0.0013585656415671,0.0,0.0,0.0,-0.0035888527054339,60.0,-2.1536669731140137,-0.0,-1.532516158420094e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,4.1426519601373e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,3.708056101459079e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,3.2220723369391635e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,4.36241170973517e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.000206933778827,287.3373107910156,294.1499938964844,282.6703186035156,282.2684936523437,286.47265625,284.331787109375,286.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415770818013,5.522629575871463e-10,0.0004415765288285,-0.0010103317908942,0.0,0.0,0.0,-0.0024872585199773,60.0,-1.508750081062317,-0.0,-1.3284865651996824e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,4.1426519601373e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,3.708056101459079e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,3.2220723369391635e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,4.36241170973517e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.000206933778827,287.3373107910156,294.1499938964844,282.6703186035156,282.2684936523437,286.47265625,284.331787109375,286.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415770818013,5.522629575871463e-10,0.0004415765288285,-0.0010103317908942,0.0,0.0,0.0,-0.0024872585199773,60.0,-1.508750081062317,-0.0,-1.3284865651996824e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,3.3925938623724505e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,3.0366849387064576e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.638692058098968e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.5725646739592776e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.000169466889929,287.3406982421875,294.1499938964844,282.62890625,282.2406921386719,286.45367431640625,284.32342529296875,286.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603736404329,4.510168905014211e-10,0.0003603732038754,-0.0008253577980212,0.0,0.0,0.0,-0.0020300562027841,60.0,-1.2026631832122805,-0.0,-8.909717408300821e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,3.3925938623724505e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,3.0366849387064576e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.638692058098968e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.5725646739592776e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.000169466889929,287.3406982421875,294.1499938964844,282.62890625,282.2406921386719,286.45367431640625,284.32342529296875,286.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603736404329,4.510168905014211e-10,0.0003603732038754,-0.0008253577980212,0.0,0.0,0.0,-0.0020300562027841,60.0,-1.2026631832122805,-0.0,-8.909717408300821e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,3.130195182166062e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,2.8018139346386303e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.434603629808408e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,3.296246359241195e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0001563595433253,287.34521484375,294.1499938964844,282.5886535644531,282.21307373046875,286.4399108886719,284.3201904296875,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335355431772,4.1716965992755206e-10,0.0003335351357236,-0.0007632108754478,0.0,0.0,0.0,-0.0018787127919495,60.0,-1.0457322597503662,-0.0,-7.584779027069999e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,3.130195182166062e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,2.8018139346386303e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.434603629808408e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,3.296246359241195e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0001563595433253,287.34521484375,294.1499938964844,282.5886535644531,282.21307373046875,286.4399108886719,284.3201904296875,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335355431772,4.1716965992755206e-10,0.0003335351357236,-0.0007632108754478,0.0,0.0,0.0,-0.0018787127919495,60.0,-1.0457322597503662,-0.0,-7.584779027069999e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,3.091272446908988e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,2.766974284895696e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,2.4043301891651936e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,3.2552587072132155e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0001544152619317,287.3475036621094,294.1499938964844,282.5689697265625,282.1993408203125,286.4335327148437,284.3191223144531,286.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292978799436,4.118918539575134e-10,0.0003292974724899,-0.0007535732001997,0.0,0.0,0.0,-0.0018548569642007,60.0,-1.015824556350708,-0.0,-7.397322754343348e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,3.094577550655231e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,2.7699325073626824e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,2.406900784990285e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,3.2587387977400795e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0001545803534099,287.3494873046875,294.1499938964844,282.549560546875,282.1856689453125,286.4270935058594,284.3182067871094,286.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323399726767,4.0607203710685264e-10,0.0003233993193134,-0.00074417097494,0.0,0.0,0.0,-0.0018225893145427,60.0,-1.0019187927246094,-0.0,-7.413147873336355e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.8903919883305207e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,2.5871679099509493e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,2.2480893676402047e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,3.043721881113015e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0001443808869225,287.3541259765625,294.1499938964844,282.5115966796875,282.1584167480469,286.4154357910156,284.317138671875,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079838934354,3.852107521851167e-10,0.0003079834859818,-0.0007047420949675,0.0,0.0,0.0,-0.0017347870161756,60.0,-0.9664960503578186,-0.0,-6.46715703211953e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.8903919883305207e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,2.5871679099509493e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,2.2480893676402047e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,3.043721881113015e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0001443808869225,287.3541259765625,294.1499938964844,282.5115966796875,282.1584167480469,286.4154357910156,284.317138671875,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079838934354,3.852107521851167e-10,0.0003079834859818,-0.0007047420949675,0.0,0.0,0.0,-0.0017347870161756,60.0,-0.9664960503578186,-0.0,-6.46715703211953e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,2.580619002401363e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,2.309892443008721e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,2.0071542166988365e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,2.717515963013284e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0001289071078645,287.3586120605469,294.1499938964844,282.4747314453125,282.1313171386719,286.40576171875,284.31793212890625,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746464742813,3.435960960196381e-10,0.0002746461250353,-0.0006286739371716,0.0,0.0,0.0,-0.0015470567159354,60.0,-0.8963867425918579,-0.0,-5.1552251356667975e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,2.580619002401363e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,2.309892443008721e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,2.0071542166988365e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,2.717515963013284e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0001289071078645,287.3586120605469,294.1499938964844,282.4747314453125,282.1313171386719,286.40576171875,284.31793212890625,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746464742813,3.435960960196381e-10,0.0002746461250353,-0.0006286739371716,0.0,0.0,0.0,-0.0015470567159354,60.0,-0.8963867425918579,-0.0,-5.1552251356667975e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,2.048417263722513e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,1.8335225831833668e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,1.593218075868208e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,2.1570818717009388e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0001023225559038,287.3626708984375,294.1499938964844,282.4389953613281,282.1043395996094,286.3988647460937,284.3208312988281,286.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000218269531615,2.7300006699704227e-10,0.0002182692551286,-0.0004994525806978,0.0,0.0,0.0,-0.0012294502230361,60.0,-0.7746328711509705,-0.0,-3.248153745971649e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,2.048417263722513e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,1.8335225831833668e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,1.593218075868208e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,2.1570818717009388e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0001023225559038,287.3626708984375,294.1499938964844,282.4389953613281,282.1043395996094,286.3988647460937,284.3208312988281,286.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000218269531615,2.7300006699704227e-10,0.0002182692551286,-0.0004994525806978,0.0,0.0,0.0,-0.0012294502230361,60.0,-0.7746328711509705,-0.0,-3.248153745971649e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,1.5638064724043943e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,1.3997511814523024e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,1.2162974599050358e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,1.6467633031425066e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.811527029844001e-05,287.3651733398437,294.1499938964844,282.4112243652344,282.0828552246094,286.3959045410156,284.3241882324219,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666276075411,2.084100531041244e-10,0.0001666273892624,-0.0003812862560153,0.0,0.0,0.0,-0.0009385663433931,60.0,-0.6248534917831421,-0.0,-1.893065926239501e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,1.4535266018356197e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,1.3010405382374302e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,1.1305240150250029e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,1.530633380752988e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.26065700291656e-05,287.3656921386719,294.1499938964844,282.4043884277344,282.0774841308594,286.3953857421875,284.3249816894531,286.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548770378576,1.9371299009307563e-10,0.0001548768486827,-0.000354397954652,0.0,0.0,0.0,-0.0008723787032067,60.0,-0.5874695181846619,-0.0,-1.6354816390062863e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,1.1966949386987835e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,1.0711524737416768e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.307655091106426e-06,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,1.2601773050846532e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,5.9777317801490426e-05,287.36669921875,294.1499938964844,282.3874816894531,282.0640869140625,286.3944702148437,284.3267822265625,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275141985388,1.5948800613507783e-10,0.0001275140384677,-0.0002917826932389,0.0,0.0,0.0,-0.0007182509871199,60.0,-0.4966060817241668,-0.0,-1.1085788953479891e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.696681445348077e-06,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,8.679425263835583e-06,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,7.541885679529514e-06,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,1.0211071639787406e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,4.843687202082947e-05,287.367431640625,294.1499938964844,282.370849609375,282.0507202148437,286.3938903808594,284.32818603515625,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033235093927,1.292315143786027e-10,0.0001033233784255,-0.0002364285319345,0.0,0.0,0.0,-0.0005819916841574,60.0,-0.4129598140716553,-0.0,-7.27856830362583e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,6.20208174950676e-06,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,5.551436061068671e-06,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,4.823855761060258e-06,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,6.531090548378415e-06,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,3.098064553341828e-05,287.3682556152344,294.1499938964844,282.33837890625,282.0240173339844,286.393310546875,284.3299255371094,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608658441109583e-05,8.265756135106271e-11,6.608649709960446e-05,-0.0001512216840637,0.0,0.0,0.0,-0.0003722467226907,60.0,-0.2752789556980133,-0.0,-2.9776570098505317e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,6.20208174950676e-06,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,5.551436061068671e-06,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,4.823855761060258e-06,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,6.531090548378415e-06,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,3.098064553341828e-05,287.3682556152344,294.1499938964844,282.33837890625,282.0240173339844,286.393310546875,284.3299255371094,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608658441109583e-05,8.265756135106271e-11,6.608649709960446e-05,-0.0001512216840637,0.0,0.0,0.0,-0.0003722467226907,60.0,-0.2752789556980133,-0.0,-2.9776570098505317e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,4.097315922990674e-06,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,3.667476221380639e-06,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,3.186810772604076e-06,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,4.314671059546527e-06,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,2.0466917703743093e-05,287.3686218261719,294.1499938964844,282.3070068359375,281.9973449707031,286.3930969238281,284.33074951171875,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.365905624581501e-05,5.4606437427384684e-11,4.36590016761329e-05,-9.990228136302905e-05,0.0,0.0,0.0,-0.0002459189272485,60.0,-0.1809526532888412,-0.0,-1.2995668430271223e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,4.097315922990674e-06,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,3.667476221380639e-06,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,3.186810772604076e-06,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,4.314671059546527e-06,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,2.0466917703743093e-05,287.3686218261719,294.1499938964844,282.3070068359375,281.9973449707031,286.3930969238281,284.33074951171875,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.365905624581501e-05,5.4606437427384684e-11,4.36590016761329e-05,-9.990228136302905e-05,0.0,0.0,0.0,-0.0002459189272485,60.0,-0.1809526532888412,-0.0,-1.2995668430271223e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.9446503049257444e-06,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,2.635734063005657e-06,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,2.2902904674992897e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,3.1008585210656747e-06,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,1.47091204780736e-05,287.3687438964844,294.1499938964844,282.2767028808594,281.970703125,286.3930053710937,284.3311462402344,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1376741389976814e-05,3.9244378580161055e-11,3.1376701372209936e-05,-7.179746171459556e-05,0.0,0.0,0.0,-0.000176736182766,60.0,-0.1258786171674728,-0.0,-6.712235628425489e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
