time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091320,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.9446503049257444e-06,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,2.635734063005657e-06,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,2.2902904674992897e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,3.1008585210656747e-06,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,1.47091204780736e-05,287.3687438964844,294.1499938964844,282.2767028808594,281.970703125,286.3930053710937,284.3311462402344,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1376741389976814e-05,3.9244378580161055e-11,3.1376701372209936e-05,-7.179746171459556e-05,0.0,0.0,0.0,-0.000176736182766,60.0,-0.1258786171674728,-0.0,-6.712235628425489e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.189120550610824e-06,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,1.9594651803345187e-06,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,1.7026544583131908e-06,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.3052493816067e-06,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.093509763450129e-05,287.36883544921875,294.1499938964844,282.2474365234375,281.9440612792969,286.3929443359375,284.3313903808594,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3326165319303985e-05,2.9175117183255495e-11,2.3326136215473525e-05,-5.337584298104048e-05,0.0,0.0,0.0,-0.0001313895918428,60.0,-0.091406799852848,-0.0,-3.7097026839294494e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.189120550610824e-06,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,1.9594651803345187e-06,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,1.7026544583131908e-06,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.3052493816067e-06,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.093509763450129e-05,287.36883544921875,294.1499938964844,282.2474365234375,281.9440612792969,286.3929443359375,284.3313903808594,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3326165319303985e-05,2.9175117183255495e-11,2.3326136215473525e-05,-5.337584298104048e-05,0.0,0.0,0.0,-0.0001313895918428,60.0,-0.091406799852848,-0.0,-3.7097026839294494e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,1.8565559685157496e-06,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,1.6617890423731296e-06,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,1.4439922324527288e-06,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,1.955042762347148e-06,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.273870091419669e-06,287.3688659667969,294.1499938964844,282.2331848144531,281.9307556152344,286.3929443359375,284.3314514160156,286.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.978256477741525e-05,2.4742987173032027e-11,1.97825393115636e-05,-4.526721022557467e-05,0.0,0.0,0.0,-0.0001114295155275,60.0,-0.0783201456069946,-0.0,-2.6681840764597453e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,1.5283601442206418e-06,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,1.3680235042556887e-06,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,1.1887281061717658e-06,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,1.609436822036514e-06,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.634465873707086e-06,287.368896484375,294.1499938964844,282.2192077636719,281.9174194335937,286.3929138183594,284.3315124511719,286.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285495803458616e-05,2.036903111457544e-11,1.6285475794575177e-05,-3.726506474777125e-05,0.0,0.0,0.0,-9.173150465358049e-05,60.0,-0.0662110522389411,-0.0,-1.808219546317602e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.343992815047386e-07,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,8.363736583305581e-07,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.267571504598891e-07,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.839674248723895e-07,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,4.667512257583439e-06,287.3688659667969,294.1499938964844,282.1920166015625,281.8907165527344,286.3929138183594,284.33154296875,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.956565918400884e-06,1.2453133142742434e-11,9.95655409496976e-06,-2.278295323776547e-05,0.0,0.0,0.0,-5.6082470109686255e-05,60.0,-0.0438710190355777,-0.0,-6.758723788968801e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.343992815047386e-07,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,8.363736583305581e-07,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.267571504598891e-07,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.839674248723895e-07,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,4.667512257583439e-06,287.3688659667969,294.1499938964844,282.1920166015625,281.8907165527344,286.3929138183594,284.33154296875,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.956565918400884e-06,1.2453133142742434e-11,9.95655409496976e-06,-2.278295323776547e-05,0.0,0.0,0.0,-5.6082470109686255e-05,60.0,-0.0438710190355777,-0.0,-6.758723788968801e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,4.844879413212766e-07,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.33661455190304e-07,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,3.768250849134347e-07,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,5.101891247250023e-07,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.420114697088138e-06,287.3688659667969,294.1499938964844,282.1658630371094,281.86395263671875,286.3929138183594,284.33154296875,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.162543857295532e-06,6.4569864212382636e-12,5.162537490832619e-06,-1.1813079254352488e-05,0.0,0.0,0.0,-2.907910675276071e-05,60.0,-0.025870269164443,-0.0,-1.817044995369721e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,4.844879413212766e-07,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.33661455190304e-07,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,3.768250849134347e-07,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,5.101891247250023e-07,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.420114697088138e-06,287.3688659667969,294.1499938964844,282.1658630371094,281.86395263671875,286.3929138183594,284.33154296875,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.162543857295532e-06,6.4569864212382636e-12,5.162537490832619e-06,-1.1813079254352488e-05,0.0,0.0,0.0,-2.907910675276071e-05,60.0,-0.025870269164443,-0.0,-1.817044995369721e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.1110595582740649e-07,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,1.8895933351359417e-07,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,1.641940059471381e-07,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,2.2230472040973842e-07,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.05451670151524e-06,287.36883544921875,294.1499938964844,282.14068603515625,281.8370666503906,286.3929138183594,284.33154296875,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249492581540835e-06,2.8135332605372376e-12,2.2494896256830543e-06,-5.147339834365994e-06,0.0,0.0,0.0,-1.2670730939134955e-05,60.0,-0.0133101167157292,-0.0,-3.449853792393543e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.1110595582740649e-07,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,1.8895933351359417e-07,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,1.641940059471381e-07,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,2.2230472040973842e-07,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.05451670151524e-06,287.36883544921875,294.1499938964844,282.14068603515625,281.8370666503906,286.3929138183594,284.33154296875,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249492581540835e-06,2.8135332605372376e-12,2.2494896256830543e-06,-5.147339834365994e-06,0.0,0.0,0.0,-1.2670730939134955e-05,60.0,-0.0133101167157292,-0.0,-3.449853792393543e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,8.126158945742645e-08,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,7.273662561146922e-08,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,6.320364320799854e-08,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,8.557235986472733e-08,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,4.059179730120377e-07,287.36883544921875,294.1499938964844,282.119384765625,281.8133544921875,286.3929138183594,284.33154296875,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.659104651087546e-07,1.0830279815327026e-12,8.659093850837962e-07,-1.9813912786048604e-06,0.0,0.0,0.0,-4.877423634752631e-06,60.0,-0.0065303710289299,-0.0,-5.111758455758619e-14,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,7.133632351496999e-08,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,6.385259609942295e-08,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,5.5483969418901344e-08,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,7.512057464964529e-08,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,3.5633925676847866e-07,287.36883544921875,294.1499938964844,282.1165466308594,281.8100891113281,286.3929138183594,284.33154296875,286.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.601528295708704e-07,9.507518470425193e-13,7.601519200761686e-07,-1.7393925872966063e-06,0.0,0.0,0.0,-4.281711881048977e-06,60.0,-0.0058663683012127,-0.0,-3.9393188282785616e-14,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,3.499057044109577e-08,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,3.131979298132137e-08,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,2.721496983326688e-08,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,3.6846753204145e-08,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.7478492964073666e-07,287.36883544921875,294.1499938964844,282.1048278808594,281.79656982421875,286.3929138183594,284.33154296875,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.728630133537081e-07,4.663196911947054e-13,3.728625586063572e-07,-8.531858952665061e-07,0.0,0.0,0.0,-2.1002197172492743e-06,60.0,-0.0036205591168254,-0.0,-9.477673569460547e-15,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,1.5868918623596073e-08,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,1.4204147191776428e-08,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,1.2342527888620225e-08,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,1.6710734129787852e-08,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.926843181849108e-08,287.36883544921875,294.1499938964844,282.0933837890625,281.7829895019531,286.3929138183594,284.33154296875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6910409783577054e-07,2.1153524353174925e-13,1.691038846729498e-07,-3.869427303015982e-07,0.0,0.0,0.0,-9.52524715103209e-07,60.0,-0.0021915291436016,-0.0,-1.949370306898756e-15,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,1.2994055831327955e-09,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,1.1630880702995228e-09,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.0106517844832295e-09,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,1.368336666196512e-09,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,6.490792348046169e-09,287.36883544921875,294.1499938964844,282.0711975097656,281.7557067871094,286.3929138183594,284.33154296875,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3840777413065553e-08,1.7344258285991422e-14,1.3840760537675578e-08,-3.16743467010383e-08,0.0,0.0,0.0,-7.796916179358959e-08,60.0,-0.0005472350749187,-0.0,-1.3070409899125949e-17,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,1.2994055831327955e-09,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,1.1630880702995228e-09,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.0106517844832295e-09,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,1.368336666196512e-09,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,6.490792348046169e-09,287.36883544921875,294.1499938964844,282.0711975097656,281.7557067871094,286.3929138183594,284.33154296875,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3840777413065553e-08,1.7344258285991422e-14,1.3840760537675578e-08,-3.16743467010383e-08,0.0,0.0,0.0,-7.796916179358959e-08,60.0,-0.0005472350749187,-0.0,-1.3070409899125949e-17,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.3127834369862647e-10,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.7988369127586168e-10,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.4354721017694203e-10,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.1552817591464761e-09,287.36883544921875,294.1499938964844,282.04998779296875,281.7282409667969,286.3929138183594,284.33154296875,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,2.4791109165533953e-09,-3.096926308674146e-15,-2.4791078079289264e-09,5.661455748651178e-09,0.0,0.0,0.0,1.3955286704003813e-08,60.0,-0.0001200845581479,-0.0,-4.140660643757026e-19,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.3127834369862647e-10,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.7988369127586168e-10,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.4354721017694203e-10,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.1552817591464761e-09,287.36883544921875,294.1499938964844,282.04998779296875,281.7282409667969,286.3929138183594,284.33154296875,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,2.4791109165533953e-09,-3.096926308674146e-15,-2.4791078079289264e-09,5.661455748651178e-09,0.0,0.0,0.0,1.3955286704003813e-08,60.0,-0.0001200845581479,-0.0,-4.140660643757026e-19,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.456053242727574e-11,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.1983944178960435e-11,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.910269165072976e-11,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.5863420780036783e-11,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.226847928803565e-10,287.36883544921875,294.1499938964844,282.0292358398437,281.7006530761719,286.3929138183594,284.33154296875,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6905680461375425e-10,3.3449365497785803e-16,2.6905647154684686e-10,-6.116429029923154e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.914334982051514e-05,-0.0,-4.669552091825832e-21,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.456053242727574e-11,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.1983944178960435e-11,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.910269165072976e-11,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.5863420780036783e-11,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.226847928803565e-10,287.36883544921875,294.1499938964844,282.0292358398437,281.7006530761719,286.3929138183594,284.33154296875,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6905680461375425e-10,3.3449365497785803e-16,2.6905647154684686e-10,-6.116429029923154e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.914334982051514e-05,-0.0,-4.669552091825832e-21,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-5.372616414256459e-12,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-4.178713798597133e-12,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-5.657623241422938e-12,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-2.6837298008897115e-11,287.36883544921875,294.1499938964844,282.0083923339844,281.6729431152344,286.3929138183594,284.33154296875,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,5.3602736832525366e-11,-6.890435678390402e-17,-5.360266744358633e-11,1.2623843637094012e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.965036613517441e-06,-0.0,-2.234453688966054e-22,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-5.372616414256459e-12,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-4.178713798597133e-12,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-5.657623241422938e-12,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-2.6837298008897115e-11,287.36883544921875,294.1499938964844,282.0083923339844,281.6729431152344,286.3929138183594,284.33154296875,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,5.3602736832525366e-11,-6.890435678390402e-17,-5.360266744358633e-11,1.2623843637094012e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.965036613517441e-06,-0.0,-2.234453688966054e-22,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.9979553222656,281.6590576171875,286.3929138183594,284.33154296875,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.104619000370973e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.866265382792335e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.98748779296875,281.6451416015625,286.3929138183594,284.33154296875,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329909164682546e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-4.326147518440848e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.966552734375,281.61724853515625,286.3929138183594,284.33154296875,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551141365430716e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-2.9969153274578275e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.966552734375,281.61724853515625,286.3929138183594,284.33154296875,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551141365430716e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-2.9969153274578275e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.945556640625,281.5893249511719,286.3929138183594,284.33154296875,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817119579452045e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-2.5618458039389225e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.945556640625,281.5893249511719,286.3929138183594,284.33154296875,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817119579452045e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-2.5618458039389225e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.924560546875,281.5613098144531,286.3929138183594,284.33154296875,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551142399406485e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.329577910131775e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.924560546875,281.5613098144531,286.3929138183594,284.33154296875,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551142399406485e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.329577910131775e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.9043884277344,281.5343933105469,286.3929138183594,284.33154296875,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.104618586780667e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1589521566056646e-06,-0.0,-5.066242227033013e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.9035339355469,281.53326416015625,286.3929138183594,284.33154296875,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.104618586780667e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.152257366105914e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.8930358886719,281.51922607421875,286.3929138183594,284.33154296875,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329873621765601e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.072375536954496e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.8825378417969,281.50518798828125,286.3929138183594,284.33154296875,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329889131402086e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.995840875679278e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.8615417480469,281.4770812988281,286.3929138183594,284.33154296875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.305103574660853e-12,5.256167001235505e-18,6.305097936809556e-12,-8.823130594193263e-12,0.0,0.0,0.0,0.0,60.0,-1.853110120464408e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.8615417480469,281.4770812988281,286.3929138183594,284.33154296875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.305103574660853e-12,5.256167001235505e-18,6.305097936809556e-12,-8.823130594193263e-12,0.0,0.0,0.0,0.0,60.0,-1.853110120464408e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.8406066894531,281.4489440917969,286.3929138183594,284.33154296875,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.7727294241917657e-12,-1.4862053327413757e-18,-1.7727279063087242e-12,8.248583023215409e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.720535351523722e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.8406066894531,281.4489440917969,286.3929138183594,284.33154296875,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.7727294241917657e-12,-1.4862053327413757e-18,-1.7727279063087242e-12,8.248583023215409e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.720535351523722e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
