time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093660,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.8197021484375,281.4208068847656,286.3929138183594,284.33154296875,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817115960536865e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-1.5974788993844411e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.8197021484375,281.4208068847656,286.3929138183594,284.33154296875,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817115960536865e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-1.5974788993844411e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.7988586425781,281.3926696777344,286.3929138183594,284.33154296875,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329858758363969e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.4840092035228736e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.7988586425781,281.3926696777344,286.3929138183594,284.33154296875,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329858758363969e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.4840092035228736e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.7884826660156,281.37860107421875,286.3929138183594,284.33154296875,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551142916394365e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-1.4305193190011778e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.7781066894531,281.3645324707031,286.3929138183594,284.33154296875,286.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329874914235308e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.379101604470634e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.7574462890625,281.3363952636719,286.3929138183594,284.33154296875,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551144984345896e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-1.2812986369681312e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.7574462890625,281.3363952636719,286.3929138183594,284.33154296875,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551144984345896e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-1.2812986369681312e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.73687744140625,281.3083190917969,286.3929138183594,284.33154296875,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551149637236841e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-1.1903953236469531e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.73687744140625,281.3083190917969,286.3929138183594,284.33154296875,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551149637236841e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-1.1903953236469531e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.7164001464844,281.2802734375,286.3929138183594,284.33154296875,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6614150376639825e-12,-2.723030393253887e-18,-1.661412218738334e-12,4.187811555866894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.106004674511496e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.7164001464844,281.2802734375,286.3929138183594,284.33154296875,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6614150376639825e-12,-2.723030393253887e-18,-1.661412218738334e-12,4.187811555866894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.106004674511496e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.69610595703125,281.25225830078125,286.3929138183594,284.33154296875,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.593940032728393e-12,3.2148475836498466e-18,3.593936780121876e-12,-6.167626305508822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0271475048284628e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.69610595703125,281.25225830078125,286.3929138183594,284.33154296875,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.593940032728393e-12,3.2148475836498466e-18,3.593936780121876e-12,-6.167626305508822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0271475048284628e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.6859741210937,281.23828125,286.3929138183594,284.33154296875,286.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.593940032728393e-12,3.214847997240152e-18,3.593936780121876e-12,-6.167626305508822e-12,0.0,0.0,0.0,0.0,60.0,-5.232197054283461e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.6759033203125,281.2243347167969,286.3929138183594,284.33154296875,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817109756682271e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-3.751626309167477e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.6558837890625,281.1964416503906,286.3929138183594,284.33154296875,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329790257469492e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.7891682091430994e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.6558837890625,281.1964416503906,286.3929138183594,284.33154296875,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329790257469492e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.7891682091430994e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.63604736328125,281.16864013671875,286.3929138183594,284.33154296875,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551153773139904e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-1.0616006420605115e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.63604736328125,281.16864013671875,286.3929138183594,284.33154296875,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551153773139904e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-1.0616006420605115e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.61639404296875,281.14093017578125,286.3929138183594,284.33154296875,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329726926453843e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.317465471918695e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.61639404296875,281.14093017578125,286.3929138183594,284.33154296875,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329726926453843e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.317465471918695e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.596923828125,281.1133117675781,286.3929138183594,284.33154296875,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.5511594600066165e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-7.303456754925719e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.596923828125,281.1133117675781,286.3929138183594,284.33154296875,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.5511594600066165e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-7.303456754925719e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.5872497558594,281.0995178222656,286.3929138183594,284.33154296875,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551156875067201e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-6.978964961490419e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.5776672363281,281.0857849121094,286.3929138183594,284.33154296875,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329753422082839e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.693639988952782e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.5586242675781,281.0583801269531,286.3929138183594,284.33154296875,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329752775847985e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-6.173997348923876e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.5586242675781,281.0583801269531,286.3929138183594,284.33154296875,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329752775847985e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-6.173997348923876e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.53985595703125,281.0310974121094,286.3929138183594,284.33154296875,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329740497385768e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-5.728817313865875e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.53985595703125,281.0310974121094,286.3929138183594,284.33154296875,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329740497385768e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-5.728817313865875e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.5213317871094,281.0039367675781,286.3929138183594,284.33154296875,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.649597117572068e-12,2.5964355703814735e-18,3.649594515486854e-12,-4.486149732946254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.328269594429003e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.5213317871094,281.0039367675781,286.3929138183594,284.33154296875,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.649597117572068e-12,2.5964355703814735e-18,3.649594515486854e-12,-4.486149732946254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.328269594429003e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.5030517578125,280.9769287109375,286.3929138183594,284.33154296875,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329715294226479e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-4.944116653859965e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.5030517578125,280.9769287109375,286.3929138183594,284.33154296875,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329715294226479e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-4.944116653859965e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.4940185546875,280.9634704589844,286.3929138183594,284.33154296875,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329709478112797e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-4.769460133502434e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.4850769042969,280.9500732421875,286.3929138183594,284.33154296875,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046167256242884e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.601863281550322e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.4673767089844,280.9233703613281,286.3929138183594,284.33154296875,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046167256242884e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.278054461792636e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.4673767089844,280.9233703613281,286.3929138183594,284.33154296875,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046167256242884e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.278054461792636e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.45001220703125,280.8968505859375,286.3929138183594,284.33154296875,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046167256242884e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.977928031417832e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.45001220703125,280.8968505859375,286.3929138183594,284.33154296875,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046167256242884e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.977928031417832e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
