time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096060,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.4328308105469,280.87030029296875,286.3929138183594,284.33154296875,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329684274953508e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.696929411489691e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.4328308105469,280.87030029296875,286.3929138183594,284.33154296875,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329684274953508e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.696929411489691e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.4157409667969,280.8435974121094,286.3929138183594,284.33154296875,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32970818564309e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.43733603358487e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.4157409667969,280.8435974121094,286.3929138183594,284.33154296875,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32970818564309e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.43733603358487e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.4072265625,280.8302001953125,286.3929138183594,284.33154296875,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329704954468822e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.313687670924992e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.3987121582031,280.8167419433594,286.3929138183594,284.33154296875,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046167256242884e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1989199555937375e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.3817749023437,280.7897644042969,286.3929138183594,284.33154296875,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32969009106719e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.974622077545064e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.3817749023437,280.7897644042969,286.3929138183594,284.33154296875,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32969009106719e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.974622077545064e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.36492919921875,280.7626647949219,286.3929138183594,284.33154296875,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329679751309535e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.761937594186748e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.36492919921875,280.7626647949219,286.3929138183594,284.33154296875,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329679751309535e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.761937594186748e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.3481140136719,280.7354431152344,286.3929138183594,284.33154296875,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.8170983829488515e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-2.567470289704943e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.3481140136719,280.7354431152344,286.3929138183594,284.33154296875,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.8170983829488515e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-2.567470289704943e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.33135986328125,280.7081298828125,286.3929138183594,284.33154296875,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.82776707636368e-13,1.173529406835106e-18,8.827755692240868e-13,-3.5121224505052506e-12,0.0,0.0,0.0,0.0,60.0,-2.386210269378353e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.33135986328125,280.7081298828125,286.3929138183594,284.33154296875,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.82776707636368e-13,1.173529406835106e-18,8.827755692240868e-13,-3.5121224505052506e-12,0.0,0.0,0.0,0.0,60.0,-2.386210269378353e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.3230285644531,280.6944580078125,286.3929138183594,284.33154296875,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,1.7727294241917657e-12,-1.4862036783801505e-18,-1.7727279063087242e-12,8.248583023215409e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3042333907596923e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.3146667480469,280.6807556152344,286.3929138183594,284.33154296875,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329663595438195e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.2247614595016785e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.29803466796875,280.6533203125,286.3929138183594,284.33154296875,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329642269688027e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.069688491701527e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.29803466796875,280.6533203125,286.3929138183594,284.33154296875,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329642269688027e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.069688491701527e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.28143310546875,280.6258544921875,286.3929138183594,284.33154296875,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.271195143724763e-13,1.7919428676695502e-18,8.271177254388917e-13,-5.193599023067819e-12,0.0,0.0,0.0,0.0,60.0,-1.926684376485355e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.28143310546875,280.6258544921875,286.3929138183594,284.33154296875,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.271195143724763e-13,1.7919428676695502e-18,8.271177254388917e-13,-5.193599023067819e-12,0.0,0.0,0.0,0.0,60.0,-1.926684376485355e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.2648620605469,280.5983581542969,286.3929138183594,284.33154296875,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.8170968319852e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-1.7877790980946886e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.2648620605469,280.5983581542969,286.3929138183594,284.33154296875,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.8170968319852e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-1.7877790980946886e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.24835205078125,280.57086181640625,286.3929138183594,284.33154296875,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.82776707636368e-13,1.173529613630259e-18,8.827755692240868e-13,-3.5121224505052506e-12,0.0,0.0,0.0,0.0,60.0,-1.660259556501842e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.24835205078125,280.57086181640625,286.3929138183594,284.33154296875,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.82776707636368e-13,1.173529613630259e-18,8.827755692240868e-13,-3.5121224505052506e-12,0.0,0.0,0.0,0.0,60.0,-1.660259556501842e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.2400817871094,280.5570983886719,286.3929138183594,284.33154296875,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.104616312033982e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6037866146234594e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.2318420410156,280.5433654785156,286.3929138183594,284.33154296875,286.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6614150376639825e-12,-2.7230293592781202e-18,-1.661412218738334e-12,4.187811555866894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5454918411705878e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.2153625488281,280.515869140625,286.3929138183594,284.33154296875,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.271195143724763e-13,1.7919420404889377e-18,8.271177254388917e-13,-5.193599023067819e-12,0.0,0.0,0.0,0.0,60.0,-1.4452979257839618e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,5.116777227615055e-13,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,4.579988189916395e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.979727517585546e-13,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,5.388212662507663e-13,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,2.5559331127272818e-12,287.36883544921875,294.1499938964844,281.2153625488281,280.515869140625,286.3929138183594,284.33154296875,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.271195143724763e-13,1.7919420404889377e-18,8.271177254388917e-13,-5.193599023067819e-12,0.0,0.0,0.0,0.0,60.0,-1.4452979257839618e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1988830566406,280.4884338378906,286.3929138183594,284.33154296875,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329721110340161e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.3398665998920478e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1988830566406,280.4884338378906,286.3929138183594,284.33154296875,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329721110340161e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.3398665998920478e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1824035644531,280.4610595703125,286.3929138183594,284.33154296875,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.593940032728393e-12,3.214848824420765e-18,3.593936780121876e-12,-6.167626305508822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.246731642368104e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1824035644531,280.4610595703125,286.3929138183594,284.33154296875,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.593940032728393e-12,3.214848824420765e-18,3.593936780121876e-12,-6.167626305508822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.246731642368104e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1659545898437,280.4337463378906,286.3929138183594,284.33154296875,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329711416817358e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.1581511216718357e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1659545898437,280.4337463378906,286.3929138183594,284.33154296875,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329711416817358e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.1581511216718357e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1577453613281,280.4201354980469,286.3929138183594,284.33154296875,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329735973741793e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.117618140256127e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1495056152344,280.4065246582031,286.3929138183594,284.33154296875,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329759238196521e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.081639382505273e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.133056640625,280.37939453125,286.3929138183594,284.33154296875,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32974631349945e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.0042167986057393e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.133056640625,280.37939453125,286.3929138183594,284.33154296875,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32974631349945e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.0042167986057393e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1165771484375,280.3523864746094,286.3929138183594,284.33154296875,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329756653257107e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-9.340809725699729e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.1165771484375,280.3523864746094,286.3929138183594,284.33154296875,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329756653257107e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-9.340809725699729e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.1000671386719,280.3255310058594,286.3929138183594,284.33154296875,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046173460097482e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.732814649192734e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
