time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098520,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.1000671386719,280.3255310058594,286.3929138183594,284.33154296875,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046173460097482e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.732814649192734e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.08355712890625,280.2987976074219,286.3929138183594,284.33154296875,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329725633984136e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.10660267802632e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.08355712890625,280.2987976074219,286.3929138183594,284.33154296875,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329725633984136e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.10660267802632e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.0752868652344,280.2854919433594,286.3929138183594,284.33154296875,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551156875067201e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-7.835623705432226e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.0670166015625,280.2722473144531,286.3929138183594,284.33154296875,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551157909042967e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-7.5578128644338e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.0504455566406,280.2458801269531,286.3929138183594,284.33154296875,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329721110340161e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-7.031794524436918e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,281.0504455566406,280.2458801269531,286.3929138183594,284.33154296875,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329721110340161e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-7.031794524436918e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.0338439941406,280.2196960449219,286.3929138183594,284.33154296875,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817102518851911e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-6.539933394833497e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.0338439941406,280.2196960449219,286.3929138183594,284.33154296875,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817102518851911e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-6.539933394833497e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.0171813964844,280.1937255859375,286.3929138183594,284.33154296875,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046169324194416e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.120940554410481e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.0171813964844,280.1937255859375,286.3929138183594,284.33154296875,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046169324194416e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.120940554410481e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.00048828125,280.1679992675781,286.3929138183594,284.33154296875,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817103035839794e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-5.6814531745885695e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,281.00048828125,280.1679992675781,286.3929138183594,284.33154296875,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0497482874280428e-12,-6.817103035839794e-19,1.0497490463695636e-12,1.532307484022888e-12,0.0,0.0,0.0,0.0,60.0,-5.6814531745885695e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.9920959472656,280.1552429199219,286.3929138183594,284.33154296875,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32971723293104e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-5.497005162169446e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.98370361328125,280.1425170898437,286.3929138183594,284.33154296875,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.5511558410914385e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-5.319388662883284e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.9668884277344,280.1172790527344,286.3929138183594,284.33154296875,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329703015764263e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-4.9299984539175063e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.9668884277344,280.1172790527344,286.3929138183594,284.33154296875,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329703015764263e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-4.9299984539175063e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.95001220703125,280.0923156738281,286.3929138183594,284.33154296875,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329674581430705e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-4.5747654553451866e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.95001220703125,280.0923156738281,286.3929138183594,284.33154296875,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329674581430705e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-4.5747654553451866e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.9326477050781,280.06756591796875,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551161010970264e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-4.2605204697565575e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.9326477050781,280.06756591796875,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551161010970264e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-4.2605204697565575e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.9145202636719,280.0428771972656,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329594448308864e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.9599388657052266e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.9145202636719,280.0428771972656,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329594448308864e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.9599388657052266e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.9051818847656,280.0306091308594,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329600264422546e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.818756155737901e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.89569091796875,280.0183410644531,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046156916485227e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.70717678777055e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.87615966796875,279.99395751953125,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329575061263257e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.447583196702908e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.87615966796875,279.99395751953125,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329575061263257e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.447583196702908e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.8560485839844,279.96978759765625,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329581523611793e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.2175925923638715e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.8560485839844,279.96978759765625,286.3929138183594,284.33154296875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329581523611793e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.2175925923638715e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.8354187011719,279.94580078125,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329581523611793e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.0376988036096015e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.8354187011719,279.94580078125,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329581523611793e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.0376988036096015e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.8143005371094,279.92205810546875,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329576999967818e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.816816646600273e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.8143005371094,279.92205810546875,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329576999967818e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.816816646600273e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.8036193847656,279.9103088378906,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329569245149575e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.7143455483269463e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,-2.558388613807528e-13,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,-1.989863758792773e-13,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,-2.694106331253832e-13,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,-1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.7928161621094,279.89862060546875,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329597679483132e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6369230354816864e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.7709655761719,279.8754577636719,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551169799764272e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-2.4501979112301345e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.7709655761719,279.8754577636719,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.551169799764272e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-2.4501979112301345e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.7488708496094,279.8526611328125,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329557612922211e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.2680270106434364e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.7488708496094,279.8526611328125,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329557612922211e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.2680270106434364e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.7265319824219,279.8302001953125,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329546626929701e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.1518930637398626e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.7265319824219,279.8302001953125,286.3929138183594,284.33154296875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329546626929701e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.1518930637398626e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
