time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100980,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.7041015625,279.8081359863281,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329534994702337e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.02665066950658e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.7041015625,279.8081359863281,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329534994702337e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.02665066950658e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.6928405761719,279.7972717285156,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046152780582164e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9697221631531647e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.6815490722656,279.7864990234375,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329589278430037e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.8786368016776578e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.6590270996094,279.76531982421875,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046154848533696e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7784428152367582e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.6590270996094,279.76531982421875,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7170722309278739e-12,-2.1046154848533696e-18,-1.7170700625235293e-12,2.506334983304326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7784428152367582e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.63653564453125,279.7445983886719,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329552443043383e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.63042912504352e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.63653564453125,279.7445983886719,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329552443043383e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.63042912504352e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.6141662597656,279.7243957519531,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329541457050872e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.5507293227301492e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.6141662597656,279.7243957519531,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329541457050872e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.5507293227301492e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.59197998046875,279.7047119140625,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329551796808529e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.4619209842692273e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.59197998046875,279.7047119140625,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329551796808529e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.4619209842692273e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.5809936523437,279.6950988769531,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6614150376639825e-12,-2.7230283253023545e-18,-1.661412218738334e-12,4.187811555866894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.382221270773698e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.570068359375,279.68560791015625,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32957376879355e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.1690131032082718e-06,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.5484313964844,279.6671142578125,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329594448308864e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-5.305270178723731e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.5484313964844,279.6671142578125,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329594448308864e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-5.305270178723731e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.5272216796875,279.64923095703125,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329575061263257e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.110676859956584e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.5272216796875,279.64923095703125,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329575061263257e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.110676859956584e-07,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.50640869140625,279.6319885253906,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32955567421765e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.47322141339646e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.50640869140625,279.6319885253906,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32955567421765e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.47322141339646e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.48614501953125,279.6154479980469,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329514961421876e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.7413336428926414e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.48614501953125,279.6154479980469,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329514961421876e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-3.7413336428926414e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.4761962890625,279.6074523925781,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329503329194512e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.8282023833980933e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.4664306640625,279.5996398925781,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329508499073341e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-2.2270384647526963e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.4473571777344,279.5845642089844,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32948652708832e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.3799441589412709e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.4473571777344,279.5845642089844,286.3929138183594,284.33154296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.32948652708832e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.3799441589412709e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.4289855957031,279.5702514648437,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329496866845977e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.0474823675110656e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.4289855957031,279.5702514648437,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329496866845977e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-1.0474823675110656e-08,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.4114074707031,279.5567626953125,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329507206603634e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.994684996821434e-09,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.4114074707031,279.5567626953125,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329507206603634e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.994684996821434e-09,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.3946228027344,279.5440979003906,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329496220611123e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.174916743541871e-09,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.3946228027344,279.5440979003906,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329496220611123e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-8.174916743541871e-09,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.3865966796875,279.5381164550781,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329493635671709e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-7.62840368651041e-09,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.3787536621094,279.5323181152344,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329540164581165e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-7.423461845235124e-09,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.3638610839844,279.5214233398437,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329547919399408e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-7.081891517657368e-09,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0,287.36883544921875,294.1499938964844,280.3638610839844,279.5214233398437,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.940910941641512e-13,-6.329547919399408e-20,9.940912025843684e-13,-1.4916911564473445e-13,0.0,0.0,0.0,0.0,60.0,-7.081891517657368e-09,-0.0,-0.0,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.3500061035156,279.511474609375,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.5511760036188695e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,2.558388613807528e-13,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,2.2899940949581976e-13,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.989863758792773e-13,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,2.694106331253832e-13,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,1.2779665563636409e-12,287.36883544921875,294.1499938964844,280.3500061035156,279.511474609375,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.384339009002596e-13,5.5511760036188695e-19,9.384333587991733e-13,-1.830645661102248e-12,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,6.9670043068015275e-09,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,6.236112071178468e-09,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,5.418796966694117e-09,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,7.3365904462718845e-09,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,3.4801587389665656e-08,287.36883544921875,294.1499938964844,280.33856201171875,279.504638671875,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.423280834473189e-08,9.284746907943509e-14,7.423271597417624e-08,-1.698662259741468e-07,0.0,0.0,0.0,-4.181492840871215e-07,60.0,-0.0002132593945134,-0.0,-3.757438154020076e-16,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,6.9670043068015275e-09,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,6.236112071178468e-09,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,5.418796966694117e-09,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,7.3365904462718845e-09,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,3.4801587389665656e-08,287.36883544921875,294.1499938964844,280.33856201171875,279.504638671875,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.423280834473189e-08,9.284746907943509e-14,7.423271597417624e-08,-1.698662259741468e-07,0.0,0.0,0.0,-4.181492840871215e-07,60.0,-0.0002132593945134,-0.0,-3.757438154020076e-16,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.1442853775633921e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,1.0242411008221097e-07,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,8.900023829028214e-08,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,1.2049875408592925e-07,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,5.715935458283639e-07,287.3687744140625,294.1499938964844,280.3308410644531,279.5028381347656,286.3929138183594,284.3315124511719,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2192452913950549e-06,1.5249797952199273e-12,1.2192438134661645e-06,-2.789955942716915e-06,0.0,0.0,0.0,-6.867674528621137e-06,60.0,-0.0025585270486772,-0.0,-1.013604280261475e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
