time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103440,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.1442853775633921e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,1.0242411008221097e-07,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,8.900023829028214e-08,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,1.2049875408592925e-07,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,5.715935458283639e-07,287.3687744140625,294.1499938964844,280.3308410644531,279.5028381347656,286.3929138183594,284.3315124511719,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2192452913950549e-06,1.5249797952199273e-12,1.2192438134661645e-06,-2.789955942716915e-06,0.0,0.0,0.0,-6.867674528621137e-06,60.0,-0.0025585270486772,-0.0,-1.013604280261475e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,2.502147538052668e-07,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,2.239653298374833e-07,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,1.9461205624793365e-07,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,2.634881752783258e-07,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,1.2498730939114466e-06,287.3687744140625,294.1499938964844,280.32830810546875,279.5037536621094,286.3929138183594,284.3315124511719,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.666069576662266e-06,3.334571117494245e-12,2.666066166057135e-06,-6.100665359554114e-06,0.0,0.0,0.0,-1.5017212717793882e-05,60.0,-0.0072130067273974,-0.0,-4.846470447184007e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,4.773922910317197e-07,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,4.273101694707293e-07,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,3.713061857979483e-07,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,5.027170004723303e-07,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,2.3846703243179945e-06,287.3687744140625,294.1499938964844,280.32666015625,279.505859375,286.3929138183594,284.33154296875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.086682904220652e-06,6.362166869722241e-12,5.0866765377577394e-06,-1.1639656804618426e-05,0.0,0.0,0.0,-2.865184796974063e-05,60.0,-0.0148989390581846,-0.0,-1.76421073930233e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.371355665469309e-06,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,1.227489974553464e-06,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.0666132084224955e-06,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,1.4441035318668582e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,6.850197223684518e-06,287.3688049316406,294.1499938964844,280.3258361816406,279.51336669921875,286.39288330078125,284.3315734863281,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612053746532185e-05,1.827609938387376e-11,1.4612035556638148e-05,-3.3436150260968134e-05,0.0,0.0,0.0,-8.2305574323982e-05,60.0,-0.0459276437759399,-0.0,-1.455793992299892e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.371355665469309e-06,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,1.227489974553464e-06,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,1.0666132084224955e-06,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,1.4441035318668582e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,6.850197223684518e-06,287.3688049316406,294.1499938964844,280.3258361816406,279.51336669921875,286.39288330078125,284.3315734863281,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612053746532185e-05,1.827609938387376e-11,1.4612035556638148e-05,-3.3436150260968134e-05,0.0,0.0,0.0,-8.2305574323982e-05,60.0,-0.0459276437759399,-0.0,-1.455793992299892e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,3.095740112257772e-06,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,2.770973424048861e-06,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,2.4078051410469925e-06,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,3.2599632504570764e-06,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,1.5463843737961724e-05,287.3689270019531,294.1499938964844,280.3282165527344,279.525146484375,286.3927917480469,284.3318176269531,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.298578303656541e-05,4.125710884039791e-11,3.298574301879853e-05,-7.547992572654039e-05,0.0,0.0,0.0,-0.0001857995812315,60.0,-0.1081644520163536,-0.0,-7.418715641804852e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,3.095740112257772e-06,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,2.770973424048861e-06,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,2.4078051410469925e-06,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,3.2599632504570764e-06,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,1.5463843737961724e-05,287.3689270019531,294.1499938964844,280.3282165527344,279.525146484375,286.3927917480469,284.3318176269531,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.298578303656541e-05,4.125710884039791e-11,3.298574301879853e-05,-7.547992572654039e-05,0.0,0.0,0.0,-0.0001857995812315,60.0,-0.1081644520163536,-0.0,-7.418715641804852e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,5.917113412579056e-06,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,5.296363269735593e-06,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,4.602213266480248e-06,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,6.231005045265192e-06,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,2.9557171728811227e-05,287.3691711425781,294.1499938964844,280.3336486816406,279.5408935546875,286.3924255371094,284.3323974609375,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.304829730652273e-05,7.885792019379778e-11,6.304822454694659e-05,-0.0001442705543013,0.0,0.0,0.0,-0.0003551332629285,60.0,-0.2143824100494384,-0.0,-2.710313362630501e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,5.917113412579056e-06,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,5.296363269735593e-06,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,4.602213266480248e-06,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,6.231005045265192e-06,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,2.9557171728811227e-05,287.3691711425781,294.1499938964844,280.3336486816406,279.5408935546875,286.3924255371094,284.3323974609375,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.304829730652273e-05,7.885792019379778e-11,6.304822454694659e-05,-0.0001442705543013,0.0,0.0,0.0,-0.0003551332629285,60.0,-0.2143824100494384,-0.0,-2.710313362630501e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.75311741058249e-06,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,8.729940418561455e-06,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.58578016757383e-06,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,1.0270501661580056e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,4.8718778998591006e-05,287.3700866699219,294.1499938964844,280.3419494628906,279.56036376953125,286.3913879394531,284.33367919921875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221970131,1.2998101206473928e-10,0.0001039220660459,-0.0002378002100158,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3709213733673095,-0.0,-7.363538667704003e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.75311741058249e-06,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,8.729940418561455e-06,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.58578016757383e-06,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,1.0270501661580056e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,4.8718778998591006e-05,287.3700866699219,294.1499938964844,280.3419494628906,279.56036376953125,286.3913879394531,284.33367919921875,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221970131,1.2998101206473928e-10,0.0001039220660459,-0.0002378002100158,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3709213733673095,-0.0,-7.363538667704003e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,1.185913697554497e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,1.061502280208515e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.223800589097664e-06,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,1.248824173671892e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,5.923877324676141e-05,287.37091064453125,294.1499938964844,280.3471374511719,279.5714111328125,286.3902893066406,284.33453369140625,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4640311002731323,-0.0,-1.0886941348431374e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,1.3999000657349823e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,1.2530397725640796e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,1.088814315153286e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,1.4741620361746754e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,6.992781709413975e-05,287.3719787597656,294.1499938964844,280.3529968261719,279.5832824707031,286.38873291015625,284.3353576660156,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638104198,1.8656692857277327e-10,0.0001491636212449,-0.0003413241065572,0.0,0.0,0.0,-0.0008401975501328,60.0,-0.5619706511497498,-0.0,-1.517028502817652e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,1.8581122276373208e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,1.6631820471957326e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,1.4452026334765831e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,1.9566814444260672e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.28164372453466e-05,287.374755859375,294.1499938964844,280.3665771484375,279.6093444824219,286.3839111328125,284.3363342285156,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979877997655,2.4763360806367984e-10,0.0001979875523829,-0.0004530456208158,0.0,0.0,0.0,-0.0011152095394209,60.0,-0.7678511738777161,-0.0,-2.672658983016163e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,1.8581122276373208e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,1.6631820471957326e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,1.4452026334765831e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,1.9566814444260672e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.28164372453466e-05,287.374755859375,294.1499938964844,280.3665771484375,279.6093444824219,286.3839111328125,284.3363342285156,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979877997655,2.4763360806367984e-10,0.0001979875523829,-0.0004530456208158,0.0,0.0,0.0,-0.0011152095394209,60.0,-0.7678511738777161,-0.0,-2.672658983016163e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,2.520708403608296e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.256266816402785e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,1.9605568013503216e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.654427225934341e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0001259144482901,287.3785400390625,294.1499938964844,280.3825378417969,279.6383056640625,286.37481689453125,284.3339538574219,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268589152256,3.359385825074668e-10,0.0002685888321138,-0.0006145994411781,0.0,0.0,0.0,-0.001512887654826,60.0,-1.0252323150634766,-0.0,-4.918637941386805e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,2.520708403608296e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.256266816402785e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,1.9605568013503216e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.654427225934341e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0001259144482901,287.3785400390625,294.1499938964844,280.3825378417969,279.6383056640625,286.37481689453125,284.3339538574219,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268589152256,3.359385825074668e-10,0.0002685888321138,-0.0006145994411781,0.0,0.0,0.0,-0.001512887654826,60.0,-1.0252323150634766,-0.0,-4.918637941386805e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,3.731764809344895e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,3.340274270158261e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,2.9024922696407884e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,3.929727972717956e-05,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.0001864091464085,287.3827209472656,294.1499938964844,280.4007263183594,279.6698913574219,286.3549499511719,284.31854248046875,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950135724153,4.947165455071454e-10,0.0003950130776502,-0.0009056049166247,0.0,0.0,0.0,-0.0022254029754549,60.0,-1.450564980506897,-0.0,-1.078023181833032e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,3.731764809344895e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,3.340274270158261e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,2.9024922696407884e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,3.929727972717956e-05,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.0001864091464085,287.3827209472656,294.1499938964844,280.4007263183594,279.6698913574219,286.3549499511719,284.31854248046875,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950135724153,4.947165455071454e-10,0.0003950130776502,-0.0009056049166247,0.0,0.0,0.0,-0.0022254029754549,60.0,-1.450564980506897,-0.0,-1.078023181833032e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,4.6211636799853295e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,4.1363684431416914e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,3.5942492104368284e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,4.8663077905075625e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,0.0002308364200871,287.3837890625,294.1499938964844,280.42095947265625,279.703857421875,286.3077392578125,284.2772827148437,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006691825692541,7.92935495042002e-10,0.0006691818125545,-0.0014154578093439,0.0,0.0,0.0,-0.0037423195317387,60.0,-2.277864456176758,-0.0,-1.6531112478901377e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,4.6211636799853295e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,4.1363684431416914e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,3.5942492104368284e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,4.8663077905075625e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,0.0002308364200871,287.3837890625,294.1499938964844,280.42095947265625,279.703857421875,286.3077392578125,284.2772827148437,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006691825692541,7.92935495042002e-10,0.0006691818125545,-0.0014154578093439,0.0,0.0,0.0,-0.0037423195317387,60.0,-2.277864456176758,-0.0,-1.6531112478901377e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,5.101646456751041e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,4.566444840747863e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,3.967958764405921e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,5.37227897439152e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0002548375050537,287.3840637207031,294.1499938964844,280.4317932128906,279.7216491699219,286.26678466796875,284.2509765625,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008772840374149,1.0034881814391383e-09,0.0008772830478847,-0.0017609019996598,0.0,0.0,0.0,-0.0048857303336262,60.0,-3.007296562194824,-0.0,-2.014744104883448e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.01049206731841e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,8.065222209552303e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.008180546108633e-05,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.48848173720762e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0004500921932049,287.3828430175781,294.1499938964844,280.4430847167969,279.7398986816406,286.2218017578125,284.2152099609375,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00089384871535,1.132740568010604e-09,0.0008938476094044,-0.0020841422956436,0.0,0.0,0.0,-0.0050441725179553,60.0,-3.5346384048461914,-0.0,-6.284865605721279e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.067889186553656e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,8.116597746266052e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.052822911646217e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.548923117108644e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0004529592988546,287.3827514648437,294.1499938964844,280.4669494628906,279.7777709960937,286.15167236328125,284.1151733398437,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3708612641494256e-05,9.326767136386136e-10,-1.3709545783058276e-05,-0.0024657258763909,0.0,0.0,0.0,-0.0003917777794413,60.0,-3.2531840801239014,-0.0,-6.365185356571601e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.067889186553656e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,8.116597746266052e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.052822911646217e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.548923117108644e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0004529592988546,287.3827514648437,294.1499938964844,280.4669494628906,279.7777709960937,286.15167236328125,284.1151733398437,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3708612641494256e-05,9.326767136386136e-10,-1.3709545783058276e-05,-0.0024657258763909,0.0,0.0,0.0,-0.0003917777794413,60.0,-3.2531840801239014,-0.0,-6.365185356571601e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.051102824741974e-05,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,8.101572893792763e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.039766933303326e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.531246905680746e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004521207883954,287.3782653808594,294.1499938964844,280.4924011230469,279.8171691894531,286.0552673339844,283.9715576171875,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644300444051,1.7049716083405995e-09,0.0009644283563829,-0.0035179499536752,0.0,0.0,0.0,-0.0056580360978841,60.0,-4.115329742431641,-0.0,-6.341634417594832e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.051102824741974e-05,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,8.101572893792763e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.039766933303326e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.531246905680746e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004521207883954,287.3782653808594,294.1499938964844,280.4924011230469,279.8171691894531,286.0552673339844,283.9715576171875,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644300444051,1.7049716083405995e-09,0.0009644283563829,-0.0035179499536752,0.0,0.0,0.0,-0.0056580360978841,60.0,-4.115329742431641,-0.0,-6.341634417594832e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.061389573616908e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,8.110779890557751e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,7.047767576295882e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.542079351376742e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0004526346456259,287.3735046386719,294.1499938964844,280.51922607421875,279.8578491210937,285.9604187011719,283.80645751953125,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655256289988,1.8330699180779675e-09,0.0009655237663537,-0.0038536204956471,0.0,0.0,0.0,-0.0057215406559407,60.0,-4.231947898864746,-0.0,-6.356049908617933e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.061389573616908e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,8.110779890557751e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,7.047767576295882e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.542079351376742e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0004526346456259,287.3735046386719,294.1499938964844,280.51922607421875,279.8578491210937,285.9604187011719,283.80645751953125,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655256289988,1.8330699180779675e-09,0.0009655237663537,-0.0038536204956471,0.0,0.0,0.0,-0.0057215406559407,60.0,-4.231947898864746,-0.0,-6.356049908617933e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.065532503882424e-05,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,8.114487718557939e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,7.050989370327443e-05,297.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.546441287966444e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004528416029643,287.3687438964844,294.1499938964844,280.5473022460937,279.8995361328125,285.8675842285156,283.6371765136719,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659667266532,1.884621791958807e-09,0.0009659648640081,-0.0039887074381113,0.0,0.0,0.0,-0.0057470980100333,60.0,-4.2347517013549805,-0.0,-6.361856463854565e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.065532503882424e-05,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,8.114487718557939e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,7.050989370327443e-05,297.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.546441287966444e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004528416029643,287.3687438964844,294.1499938964844,280.5473022460937,279.8995361328125,285.8675842285156,283.6371765136719,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659667266532,1.884621791958807e-09,0.0009659648640081,-0.0039887074381113,0.0,0.0,0.0,-0.0057470980100333,60.0,-4.2347517013549805,-0.0,-6.361856463854565e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.065498306881636e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,8.11445715953596e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,7.05096244928427e-05,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.546405635774136e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0004528398858383,287.36639404296875,294.1499938964844,280.5617370605469,279.920654296875,285.82196044921875,283.5552673339844,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.8841637139388467e-09,0.0009659609640948,-0.0039875069633126,0.0,0.0,0.0,-0.0057468712329864,60.0,-4.227435111999512,-0.0,-6.361804594234854e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.065526683116332e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,8.114482625387609e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,7.050984277157113e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.546435467200354e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.000452841311926,287.36407470703125,294.1499938964844,280.5764465332031,279.9419250488281,285.7768859863281,283.47607421875,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659655625,1.8844865667944077e-09,0.0009659636998549,-0.0039883526042103,0.0,0.0,0.0,-0.0057470309548079,60.0,-4.218575477600098,-0.0,-6.361840831914378e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.07273861230351e-05,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,8.120937854982913e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,7.056594040477648e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.554030111758038e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004532015882432,287.3594055175781,294.1499938964844,280.6064758300781,279.9847717285156,285.6882019042969,283.3200988769531,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667330887168,1.974284069561349e-09,0.0009667311096563,-0.0042236587032675,0.0,0.0,0.0,-0.0057915453799068,60.0,-4.2005534172058105,-0.0,-6.371961092099809e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.07273861230351e-05,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,8.120937854982913e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,7.056594040477648e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.554030111758038e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004532015882432,287.3594055175781,294.1499938964844,280.6064758300781,279.9847717285156,285.6882019042969,283.3200988769531,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667330887168,1.974284069561349e-09,0.0009667311096563,-0.0042236587032675,0.0,0.0,0.0,-0.0057915453799068,60.0,-4.2005534172058105,-0.0,-6.371961092099809e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.099653107114136e-05,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,8.145029278239235e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.077526970533654e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.582372877048329e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0004545460396911,287.35479736328125,294.1499938964844,280.63726806640625,280.02783203125,285.60137939453125,283.1488342285156,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996996015,2.309553881474357e-09,0.000969597371295,-0.0051021943800151,0.0,0.0,0.0,-0.0059577501378953,60.0,-4.187614917755127,-0.0,-6.40981525634743e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.099653107114136e-05,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,8.145029278239235e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.077526970533654e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.582372877048329e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0004545460396911,287.35479736328125,294.1499938964844,280.63726806640625,280.02783203125,285.60137939453125,283.1488342285156,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996996015,2.309553881474357e-09,0.000969597371295,-0.0051021943800151,0.0,0.0,0.0,-0.0059577501378953,60.0,-4.187614917755127,-0.0,-6.40981525634743e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.146441880147904e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,8.186908962670714e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.113918400136754e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.631643479224294e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0004568831936921,287.3501892089844,294.1499938964844,280.66864013671875,280.0707702636719,285.5162048339844,282.9397277832031,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892430739365181e-09,0.0009745813440531,-0.0066295256838202,0.0,0.0,0.0,-0.0062467060051858,60.0,-4.183141708374023,-0.0,-6.475893599144912e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
