time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105720,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.146441880147904e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,8.186908962670714e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.113918400136754e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.631643479224294e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0004568831936921,287.3501892089844,294.1499938964844,280.66864013671875,280.0707702636719,285.5162048339844,282.9397277832031,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892430739365181e-09,0.0009745813440531,-0.0066295256838202,0.0,0.0,0.0,-0.0062467060051858,60.0,-4.183141708374023,-0.0,-6.475893599144912e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.195995517075062e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,8.231263927882537e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,7.152459875214845e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.683825919637457e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004593585326801,287.3455810546875,294.1499938964844,280.700439453125,280.1133117675781,285.4325866699219,282.6929016113281,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766033360506e-09,0.0009798605460673,-0.0082470988854765,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.183509349822998,-0.0,-6.546247277583461e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.195995517075062e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,8.231263927882537e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,7.152459875214845e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.683825919637457e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004593585326801,287.3455810546875,294.1499938964844,280.700439453125,280.1133117675781,285.4325866699219,282.6929016113281,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766033360506e-09,0.0009798605460673,-0.0082470988854765,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.183509349822998,-0.0,-6.546247277583461e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.217257320415229e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,8.250294922618195e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.168996671680361e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.706215496407822e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0004604205896612,287.3432922363281,294.1499938964844,280.7164306640625,280.1343688964844,285.3913879394531,282.56219482421875,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774638379638873e-09,0.0009821256389841,-0.0089411120861768,0.0,0.0,0.0,-0.0066840574145317,60.0,-4.183054447174072,-0.0,-6.576549793635422e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.237451740773396e-05,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,8.268370584119111e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.184703281382099e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.727480937726796e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004614293575286,287.3410339355469,294.1499938964844,280.73248291015625,280.1552429199219,285.35064697265625,282.43121337890625,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026215361108143e-09,0.0009842769941315,-0.0096002779901027,0.0,0.0,0.0,-0.00680877501145,60.0,-4.181764125823975,-0.0,-6.605395697079075e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.287037391914056e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,8.312754653161392e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.22327022231184e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.779697575140744e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004639062681235,287.33648681640625,294.1499938964844,280.7646179199219,280.1962280273437,285.27020263671875,282.1723937988281,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895630646497,4.643954998329036e-09,0.0009895584080368,-0.0112187843769788,0.0,0.0,0.0,-0.0071150106377899,60.0,-4.179323673248291,-0.0,-6.676493313761966e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.287037391914056e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,8.312754653161392e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.22327022231184e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.779697575140744e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004639062681235,287.33648681640625,294.1499938964844,280.7646179199219,280.1962280273437,285.27020263671875,282.1723937988281,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895630646497,4.643954998329036e-09,0.0009895584080368,-0.0112187843769788,0.0,0.0,0.0,-0.0071150106377899,60.0,-4.179323673248291,-0.0,-6.676493313761966e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.313796181231736e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,8.33670565043576e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.24408237147145e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.807875176193193e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.0004652429197449,287.3319396972656,294.1499938964844,280.7966613769531,280.2359924316406,285.19140625,281.9252624511719,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977288359242493e-09,0.0009924124460667,-0.0120920939370989,0.0,0.0,0.0,-0.0072802775539457,60.0,-4.178201198577881,-0.0,-6.7150153881812e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.313796181231736e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,8.33670565043576e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.24408237147145e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.807875176193193e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.0004652429197449,287.3319396972656,294.1499938964844,280.7966613769531,280.2359924316406,285.19140625,281.9252624511719,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977288359242493e-09,0.0009924124460667,-0.0120920939370989,0.0,0.0,0.0,-0.0072802775539457,60.0,-4.178201198577881,-0.0,-6.7150153881812e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.30874011828564e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,8.332180004799739e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.240149716380984e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.802551358006896e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.000464990385808,287.32745361328125,294.1499938964844,280.8284606933594,280.2742614746094,285.1144714355469,281.727783203125,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914233908692722e-09,0.0009918718133121,-0.0119268987327814,0.0,0.0,0.0,-0.007249011658132,60.0,-4.156983375549316,-0.0,-6.707720245913151e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.30874011828564e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,8.332180004799739e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.240149716380984e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.802551358006896e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.000464990385808,287.32745361328125,294.1499938964844,280.8284606933594,280.2742614746094,285.1144714355469,281.727783203125,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914233908692722e-09,0.0009918718133121,-0.0119268987327814,0.0,0.0,0.0,-0.007249011658132,60.0,-4.156983375549316,-0.0,-6.707720245913151e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.304605919169262e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,8.328479452757165e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.236933743115515e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.798197424970569e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004647838359232,287.322998046875,294.1499938964844,280.85986328125,280.310791015625,285.0394897460937,281.5725402832031,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.133608341217041,-0.0,-6.701755950189181e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.304605919169262e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,8.328479452757165e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.236933743115515e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.798197424970569e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004647838359232,287.322998046875,294.1499938964844,280.85986328125,280.310791015625,285.0394897460937,281.5725402832031,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.133608341217041,-0.0,-6.701755950189181e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.299565135734156e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,8.323966903844848e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.233012729557231e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.79288961389102e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.000464532058686,287.3207702636719,294.1499938964844,280.8753662109375,280.32830810546875,285.0028076171875,281.5096130371094,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.121041774749756,-0.0,-6.694493492886977e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.29294983507134e-05,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,8.318045729538426e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.22786717233248e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.78592288447544e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.000464201613795,287.3185729980469,294.1499938964844,280.8907165527344,280.3452453613281,284.966552734375,281.4541320800781,286.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.107865810394287,-0.0,-6.684968667514114e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.277353092329577e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,8.304085349664092e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.215736695798114e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.769498865352944e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.0004634225333575,287.314208984375,294.1499938964844,280.9208068847656,280.3773803710937,284.8954162597656,281.3637390136719,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.080107688903809,-0.0,-6.662541807145318e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.277353092329577e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,8.304085349664092e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.215736695798114e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.769498865352944e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.0004634225333575,287.314208984375,294.1499938964844,280.9208068847656,280.3773803710937,284.8954162597656,281.3637390136719,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.080107688903809,-0.0,-6.662541807145318e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.26296997931786e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,8.291211270261556e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,7.204549183370546e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.75435323198326e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,0.0004627040761988,287.3099060058594,294.1499938964844,280.95001220703125,280.40692138671875,284.8262023925781,281.2964172363281,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.052239894866943,-0.0,-6.641892724701394e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.26296997931786e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,8.291211270261556e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,7.204549183370546e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.75435323198326e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,0.0004627040761988,287.3099060058594,294.1499938964844,280.95001220703125,280.40692138671875,284.8262023925781,281.2964172363281,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.052239894866943,-0.0,-6.641892724701394e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.253599273506552e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,8.282823546323925e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.197260856628418e-05,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.744485578266904e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004622359992936,287.3056030273437,294.1499938964844,280.9794311523437,280.434814453125,284.7587890625,281.24627685546875,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.025918960571289,-0.0,-6.628455651025433e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.253599273506552e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,8.282823546323925e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.197260856628418e-05,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.744485578266904e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004622359992936,287.3056030273437,294.1499938964844,280.9794311523437,280.434814453125,284.7587890625,281.24627685546875,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.025918960571289,-0.0,-6.628455651025433e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.250086441170424e-05,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,8.279678877443075e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.19452800694853e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.740785753820091e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004620605031959,287.3013916015625,294.1499938964844,281.0102844238281,280.4623413085937,284.69317626953125,281.2093811035156,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.0013813972473145,-0.0,-6.623417192486158e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.250086441170424e-05,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,8.279678877443075e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.19452800694853e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.740785753820091e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004620605031959,287.3013916015625,294.1499938964844,281.0102844238281,280.4623413085937,284.69317626953125,281.2093811035156,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.0013813972473145,-0.0,-6.623417192486158e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.25024796742946e-05,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,8.279822941403836e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.194653881015256e-05,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.740956011228263e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004620685940608,287.2992858886719,294.1499938964844,281.0262145996094,280.4759521484375,284.6610412597656,281.195068359375,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850971577162e-09,0.0009856368415057,-0.0100165605545043,0.0,0.0,0.0,-0.0068875458091497,60.0,-3.989647388458252,-0.0,-6.623645276704337e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.25152126001194e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,8.280963083961979e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.195644138846546e-05,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.742296970216556e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004621321859303,287.29718017578125,294.1499938964844,281.0424499511719,280.489501953125,284.6292724609375,281.1828308105469,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.978187084197998,-0.0,-6.625465687193356e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.257944475393742e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,8.286712545668706e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,7.200639811344445e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.749061428010464e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.000462453084765,287.2929992675781,294.1499938964844,281.07586669921875,280.5162658691406,284.5670166015625,281.1646728515625,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.956224203109741,-0.0,-6.634663662907769e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.257944475393742e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,8.286712545668706e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,7.200639811344445e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.749061428010464e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.000462453084765,287.2929992675781,294.1499938964844,281.07586669921875,280.5162658691406,284.5670166015625,281.1646728515625,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.956224203109741,-0.0,-6.634663662907769e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.26843931665644e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,8.296106534544379e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.208802708191797e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.760112880030648e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.000462977332063,287.28887939453125,294.1499938964844,281.1103820800781,280.542724609375,284.5063781738281,281.15399169921875,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411619514144149e-09,0.0009875735267996,-0.0106100626289844,0.0,0.0,0.0,-0.0069998414255678,60.0,-3.935371160507202,-0.0,-6.649707984252018e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.26843931665644e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,8.296106534544379e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.208802708191797e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.760112880030648e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.000462977332063,287.28887939453125,294.1499938964844,281.1103820800781,280.542724609375,284.5063781738281,281.15399169921875,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411619514144149e-09,0.0009875735267996,-0.0106100626289844,0.0,0.0,0.0,-0.0069998414255678,60.0,-3.935371160507202,-0.0,-6.649707984252018e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.278359357267618e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,8.304985385620967e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.216518133645877e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.77055897237733e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004634728538803,287.2847595214844,294.1499938964844,281.1459045410156,280.5688171386719,284.4472961425781,281.15020751953125,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535160691432338e-09,0.0009886301122605,-0.0109337419271469,0.0,0.0,0.0,-0.0070610865950584,60.0,-3.9145562648773193,-0.0,-6.663943707962974e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.278359357267618e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,8.304985385620967e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.216518133645877e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.77055897237733e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004634728538803,287.2847595214844,294.1499938964844,281.1459045410156,280.5688171386719,284.4472961425781,281.15020751953125,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535160691432338e-09,0.0009886301122605,-0.0109337419271469,0.0,0.0,0.0,-0.0070610865950584,60.0,-3.9145562648773193,-0.0,-6.663943707962974e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.280518861487508e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,8.306917879963294e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.218197424663231e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.772833436727524e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004635807417798,287.2806701660156,294.1499938964844,281.182373046875,280.5946350097656,284.389892578125,281.15289306640625,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888645727187,4.562016098219601e-09,0.0009888600325211,-0.0110041024163365,0.0,0.0,0.0,-0.0070744017139077,60.0,-3.891290426254273,-0.0,-6.667040253205414e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.280518861487508e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,8.306917879963294e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.218197424663231e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.772833436727524e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004635807417798,287.2806701660156,294.1499938964844,281.182373046875,280.5946350097656,284.389892578125,281.15289306640625,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888645727187,4.562016098219601e-09,0.0009888600325211,-0.0110041024163365,0.0,0.0,0.0,-0.0070744017139077,60.0,-3.891290426254273,-0.0,-6.667040253205414e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.278194920625538e-05,297.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,8.304837683681399e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.216389349196106e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.770385804586112e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004634646466001,287.2786560058594,294.1499938964844,281.200927734375,280.607421875,284.36181640625,281.15643310546875,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886168409138,4.533033060027947e-09,0.0009886123007163,-0.0109281670302152,0.0,0.0,0.0,-0.0070600342005491,60.0,-3.878063201904297,-0.0,-6.663698570719134e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.275440243072808e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,8.302371861645952e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.214246579678729e-05,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.767484880285338e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004633270145859,287.2766418457031,294.1499938964844,281.2196655273437,280.6201477050781,284.3341369628906,281.1611022949219,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498684091913674e-09,0.0009883185848593,-0.0108381733298301,0.0,0.0,0.0,-0.0070430058985948,60.0,-3.864103794097901,-0.0,-6.659739426595479e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.268523717764764e-05,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,8.296180749312043e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.208867464214563e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.76020164671354e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004629815521184,287.2726135253906,294.1499938964844,281.2576904296875,280.6453857421875,284.2799987792969,281.17388916015625,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875874966382,4.412465059999704e-09,0.000987583072856,-0.0106122754514217,0.0,0.0,0.0,-0.0070002721622586,60.0,-3.836316347122192,-0.0,-6.649805328606817e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.268523717764764e-05,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,8.296180749312043e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.208867464214563e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.76020164671354e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004629815521184,287.2726135253906,294.1499938964844,281.2576904296875,280.6453857421875,284.2799987792969,281.17388916015625,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875874966382,4.412465059999704e-09,0.000987583072856,-0.0106122754514217,0.0,0.0,0.0,-0.0070002721622586,60.0,-3.836316347122192,-0.0,-6.649805328606817e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.209241397911684e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,8.243117190431803e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.16275826562196e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.697773930383846e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004600202664732,287.2686462402344,294.1499938964844,281.2963256835937,280.6703796386719,284.22772216796875,281.1884765625,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738083686316254e-09,0.0009812660282477,-0.0086769182235002,0.0,0.0,0.0,-0.0066340845078229,60.0,-3.792102098464966,-0.0,-6.565005605807528e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
