time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108000,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.209241397911684e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,8.243117190431803e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.16275826562196e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.697773930383846e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004600202664732,287.2686462402344,294.1499938964844,281.2963256835937,280.6703796386719,284.22772216796875,281.1884765625,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738083686316254e-09,0.0009812660282477,-0.0086769182235002,0.0,0.0,0.0,-0.0066340845078229,60.0,-3.792102098464966,-0.0,-6.565005605807528e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.166388190351428e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,8.204760524677113e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.129427831387147e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.65264771366492e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004578796797432,287.2647399902344,294.1499938964844,281.33551025390625,280.69512939453125,284.17724609375,281.20343017578125,286.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398583733022183e-09,0.0009767002193257,-0.0072778519243001,0.0,0.0,0.0,-0.0063693821430206,60.0,-3.746040344238281,-0.0,-6.504045302335727e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.166388190351428e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,8.204760524677113e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.129427831387147e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.65264771366492e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004578796797432,287.2647399902344,294.1499938964844,281.33551025390625,280.69512939453125,284.17724609375,281.20343017578125,286.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398583733022183e-09,0.0009767002193257,-0.0072778519243001,0.0,0.0,0.0,-0.0063693821430206,60.0,-3.746040344238281,-0.0,-6.504045302335727e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.114228305406868e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,8.15807215985842e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.088858546921983e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.597720782039688e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0004552741884253,287.2608947753906,294.1499938964844,281.3751220703125,280.7196960449219,284.12860107421875,281.2174377441406,286.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971145404037,2.489952022344255e-09,0.0009711429011076,-0.0055748987942934,0.0,0.0,0.0,-0.0060471957549452,60.0,-3.698693037033081,-0.0,-6.430229859688552e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.114228305406868e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,8.15807215985842e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.088858546921983e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.597720782039688e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0004552741884253,287.2608947753906,294.1499938964844,281.3751220703125,280.7196960449219,284.12860107421875,281.2174377441406,286.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971145404037,2.489952022344255e-09,0.0009711429011076,-0.0055748987942934,0.0,0.0,0.0,-0.0060471957549452,60.0,-3.698693037033081,-0.0,-6.430229859688552e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.08924121176824e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,8.135706593748182e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.0694244641345e-05,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.571408736519516e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004540260415524,287.25897216796875,294.1499938964844,281.3950500488281,280.7318725585937,284.10498046875,281.2234802246094,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684825781732,2.1786181747529554e-09,0.0009684804244898,-0.0047590914182364,0.0,0.0,0.0,-0.0058928527869284,60.0,-3.674269676208496,-0.0,-6.395018203875226e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.069885709322988e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,8.11838181107305e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.054369780234993e-05,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.551026596454903e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0004530592123046,287.257080078125,294.1499938964844,281.4150695800781,280.7440490722656,284.0818176269531,281.2289428710937,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664196404628,1.9374499782287558e-09,0.0009664176614023,-0.0041271368972957,0.0,0.0,0.0,-0.0057732928544282,60.0,-3.6508193016052246,-0.0,-6.367808680352027e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.050578228197992e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,8.10109922895208e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.03935293131508e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.530694660497828e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0004520947695709,287.2532958984375,294.1499938964844,281.45526123046875,280.76824951171875,284.0366516113281,281.2388610839844,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611847423,1.6968554339413801e-09,0.0009643594967201,-0.0034966818057,0.0,0.0,0.0,-0.0056540155783295,60.0,-3.6097700595855713,-0.0,-6.340721370179382e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.050578228197992e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,8.10109922895208e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.03935293131508e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.530694660497828e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0004520947695709,287.2532958984375,294.1499938964844,281.45526123046875,280.76824951171875,284.0366516113281,281.2388610839844,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611847423,1.6968554339413801e-09,0.0009643594967201,-0.0034966818057,0.0,0.0,0.0,-0.0056540155783295,60.0,-3.6097700595855713,-0.0,-6.340721370179382e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.048123320098966e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,8.098901162156835e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.037442992441356e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.528108785161749e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004519720969256,287.2495422363281,294.1499938964844,281.4955749511719,280.79229736328125,283.992919921875,281.2491149902344,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640988428145,1.6662188295768487e-09,0.000964097213,-0.0034164013341069,0.0,0.0,0.0,-0.0056388261727988,60.0,-3.5768957138061523,-0.0,-6.337276658996417e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.048123320098966e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,8.098901162156835e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.037442992441356e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.528108785161749e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004519720969256,287.2495422363281,294.1499938964844,281.4955749511719,280.79229736328125,283.992919921875,281.2491149902344,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640988428145,1.6662188295768487e-09,0.000964097213,-0.0034164013341069,0.0,0.0,0.0,-0.0056388261727988,60.0,-3.5768957138061523,-0.0,-6.337276658996417e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.045184560818598e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,8.096270903479308e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.03515688655898e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.525014320388436e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004518253263086,287.245849609375,294.1499938964844,281.5359191894531,280.8162536621094,283.95068359375,281.26043701171875,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295629290397071e-09,0.0009637839975766,-0.0033203470520675,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.5473482608795166,-0.0,-6.333155511129007e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.045184560818598e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,8.096270903479308e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.03515688655898e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.525014320388436e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004518253263086,287.245849609375,294.1499938964844,281.5359191894531,280.8162536621094,283.95068359375,281.26043701171875,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295629290397071e-09,0.0009637839975766,-0.0033203470520675,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.5473482608795166,-0.0,-6.333155511129007e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.034990216605364e-05,297.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,8.08714612503536e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.027228275546804e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.51427937252447e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004513161256909,287.2421569824219,294.1499938964844,281.57623291015625,280.8401184082031,283.9098815917969,281.2718200683594,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.5164008140563965,-0.0,-6.318884260281267e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.034990216605364e-05,297.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,8.08714612503536e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.027228275546804e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.51427937252447e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004513161256909,287.2421569824219,294.1499938964844,281.57623291015625,280.8401184082031,283.9098815917969,281.2718200683594,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.5164008140563965,-0.0,-6.318884260281267e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.0272311354056e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,8.080201223492622e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.021192868705839e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.506108472123742e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004509285208769,287.2403259277344,294.1499938964844,281.5963439941406,280.8520202636719,283.8899841308594,281.2771301269531,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058247899129122e-09,0.0009618712356314,-0.0027340564411133,0.0,0.0,0.0,-0.0055097411386668,60.0,-3.500131845474243,-0.0,-6.308032851620737e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.014841634780169e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,8.069111208897084e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.011556590441614e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.49306195252575e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0004503096279222,287.2384948730469,294.1499938964844,281.6163635253906,280.8639221191406,283.8705139160156,281.28155517578125,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523082427,1.2514427272236615e-09,0.0009605510858818,-0.002329507144168,0.0,0.0,0.0,-0.0054332069121301,60.0,-3.482604742050171,-0.0,-6.290726872748564e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.002909064292908e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,8.058430830715224e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,7.002276106504723e-05,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.480497101321816e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004497136105783,287.235595703125,294.1499938964844,281.65625,280.8877258300781,283.8349609375,281.2879638671875,286.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000737898168154,8.810111529200523e-10,0.0007378972950391,-0.0015782943228259,0.0,0.0,0.0,-0.0041463072411715,60.0,-3.200880289077759,-0.0,-6.274080988077912e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.002909064292908e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,8.058430830715224e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,7.002276106504723e-05,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.480497101321816e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004497136105783,287.235595703125,294.1499938964844,281.65625,280.8877258300781,283.8349609375,281.2879638671875,286.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000737898168154,8.810111529200523e-10,0.0007378972950391,-0.0015782943228259,0.0,0.0,0.0,-0.0041463072411715,60.0,-3.200880289077759,-0.0,-6.274080988077912e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,3.919592563761398e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,3.508395457174629e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,3.048577855224721e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,4.127519787289202e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0001957916247192,287.23651123046875,294.1499938964844,281.69580078125,280.9114990234375,283.8160095214844,281.2935791015625,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004181863914709,5.22911103306711e-10,0.000418185867602,-0.000956556003075,0.0,0.0,0.0,-0.0023554458748549,60.0,-2.078068733215332,-0.0,-1.1892306694960553e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,3.919592563761398e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,3.508395457174629e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,3.048577855224721e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,4.127519787289202e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0001957916247192,287.23651123046875,294.1499938964844,281.69580078125,280.9114990234375,283.8160095214844,281.2935791015625,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004181863914709,5.22911103306711e-10,0.000418185867602,-0.000956556003075,0.0,0.0,0.0,-0.0023554458748549,60.0,-2.078068733215332,-0.0,-1.1892306694960553e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,2.399384720774833e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,2.147669692931231e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,1.8661916328710504e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,2.5266675947932526e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0001198541431222,287.23931884765625,294.1499938964844,281.7348937988281,280.935302734375,283.80975341796875,281.3046264648437,286.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561293367762,3.2023675378134437e-10,0.000256129016634,-0.0005857789656147,0.0,0.0,0.0,-0.0014426327543333,60.0,-1.2781106233596802,-0.0,-4.456397473262541e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,2.399384720774833e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,2.147669692931231e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,1.8661916328710504e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,2.5266675947932526e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0001198541431222,287.23931884765625,294.1499938964844,281.7348937988281,280.935302734375,283.80975341796875,281.3046264648437,286.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561293367762,3.2023675378134437e-10,0.000256129016634,-0.0005857789656147,0.0,0.0,0.0,-0.0014426327543333,60.0,-1.2781106233596802,-0.0,-4.456397473262541e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,1.5478772183996625e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,1.3854923054168466e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,1.203906776936492e-05,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,1.629989310458768e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.73196152294986e-05,287.2425231933594,294.1499938964844,281.7734069824219,280.9591979980469,283.8085021972656,281.3151550292969,286.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001773743133526,2.1875021238848547e-10,0.0001773740950739,-0.0003977240703534,0.0,0.0,0.0,-0.0009971974650397,60.0,-0.792732834815979,-0.0,-1.854629450015465e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,1.5478772183996625e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,1.3854923054168466e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,1.203906776936492e-05,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,1.629989310458768e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.73196152294986e-05,287.2425231933594,294.1499938964844,281.7734069824219,280.9591979980469,283.8085021972656,281.3151550292969,286.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001773743133526,2.1875021238848547e-10,0.0001773740950739,-0.0003977240703534,0.0,0.0,0.0,-0.0009971974650397,60.0,-0.792732834815979,-0.0,-1.854629450015465e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,1.375005467707524e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,1.230756151926471e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,1.0694506272557192e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,1.4479468518402427e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,6.868431228213012e-05,287.24383544921875,294.1499938964844,281.7924499511719,280.97119140625,283.80767822265625,281.3189697265625,286.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001475190219935,1.842579699928848e-10,0.0001475188328186,-0.0003368985198903,0.0,0.0,0.0,-0.0008307785028591,60.0,-0.6354384422302246,-0.0,-1.4635006539975846e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,1.1581786566239316e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,1.0366762580815704e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.008072993310634e-06,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,1.2196178431622684e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,5.785337998531759e-05,287.244873046875,294.1499938964844,281.811279296875,280.9831848144531,283.8074035644531,281.3221130371094,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001252677029697,1.5621479110272674e-10,0.0001252675428986,-0.0002854239137377,0.0,0.0,0.0,-0.0007053128792904,60.0,-0.5224289894104004,-0.0,-1.0383295334648324e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.74015461502131e-06,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,6.9281495598261245e-06,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,6.020131877448876e-06,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,8.150756002578419e-06,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,3.866364568239078e-05,287.2461853027344,294.1499938964844,281.8484191894531,281.00732421875,283.8070983886719,281.32635498046875,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.17912514321506e-05,1.0247026144272198e-10,8.1791149568744e-05,-0.0001876049791462,0.0,0.0,0.0,-0.0004608110175468,60.0,-0.3647049069404602,-0.0,-4.6374942774818335e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.74015461502131e-06,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,6.9281495598261245e-06,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,6.020131877448876e-06,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,8.150756002578419e-06,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,3.866364568239078e-05,287.2461853027344,294.1499938964844,281.8484191894531,281.00732421875,283.8070983886719,281.32635498046875,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.17912514321506e-05,1.0247026144272198e-10,8.1791149568744e-05,-0.0001876049791462,0.0,0.0,0.0,-0.0004608110175468,60.0,-0.3647049069404602,-0.0,-4.6374942774818335e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,4.204868218948832e-06,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,3.7637432797055226e-06,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,3.270459274062887e-06,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,4.427928615768906e-06,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,2.1004172594985e-05,287.2466125488281,294.1499938964844,281.8847045898437,281.0316162109375,283.8070983886719,281.3280334472656,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.480472853174433e-05,5.603925656849639e-11,4.480467032408342e-05,-0.0001025235469569,0.0,0.0,0.0,-0.0002523720904719,60.0,-0.2260361164808273,-0.0,-1.3686389521705422e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,4.204868218948832e-06,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,3.7637432797055226e-06,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,3.270459274062887e-06,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,4.427928615768906e-06,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,2.1004172594985e-05,287.2466125488281,294.1499938964844,281.8847045898437,281.0316162109375,283.8070983886719,281.3280334472656,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.480472853174433e-05,5.603925656849639e-11,4.480467032408342e-05,-0.0001025235469569,0.0,0.0,0.0,-0.0002523720904719,60.0,-0.2260361164808273,-0.0,-1.3686389521705422e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,1.866767320279905e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,1.6709282135707326e-06,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,1.4519328033202328e-06,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,1.965795718206209e-06,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.324881830252709e-06,287.24664306640625,294.1499938964844,281.9200439453125,281.0561218261719,283.8070983886719,281.32843017578125,286.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.989130578294862e-05,2.487894265601476e-11,1.989128031709697e-05,-4.551584424916655e-05,0.0,0.0,0.0,-0.0001120419765356,60.0,-0.1168959960341453,-0.0,-2.6975185973832083e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,1.866767320279905e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,1.6709282135707326e-06,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,1.4519328033202328e-06,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,1.965795718206209e-06,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.324881830252709e-06,287.24664306640625,294.1499938964844,281.9200439453125,281.0561218261719,283.8070983886719,281.32843017578125,286.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.989130578294862e-05,2.487894265601476e-11,1.989128031709697e-05,-4.551584424916655e-05,0.0,0.0,0.0,-0.0001120419765356,60.0,-0.1168959960341453,-0.0,-2.6975185973832083e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,6.365045237544109e-07,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,5.697299911844311e-07,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,4.950600214215228e-07,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,6.702699124616629e-07,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,3.179469558745041e-06,287.24658203125,294.1499938964844,281.954345703125,281.08087158203125,283.8070983886719,281.3284606933594,286.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.782371201552451e-06,8.4829990254498e-12,6.782362561352784e-06,-1.55195411934983e-05,0.0,0.0,0.0,-3.820311394520104e-05,60.0,-0.0508207343518734,-0.0,-3.1360797205642887e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,6.365045237544109e-07,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,5.697299911844311e-07,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,4.950600214215228e-07,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,6.702699124616629e-07,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,3.179469558745041e-06,287.24658203125,294.1499938964844,281.954345703125,281.08087158203125,283.8070983886719,281.3284606933594,286.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.782371201552451e-06,8.4829990254498e-12,6.782362561352784e-06,-1.55195411934983e-05,0.0,0.0,0.0,-3.820311394520104e-05,60.0,-0.0508207343518734,-0.0,-3.1360797205642887e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,3.145746632071678e-07,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,2.8157319320598617e-07,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,2.4466962145197613e-07,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,3.312622425255541e-07,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,1.5713643506387598e-06,287.2465515136719,294.1499938964844,281.9710693359375,281.0933532714844,283.8070678710937,281.3284606933594,286.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.352028670633445e-06,4.192494008209424e-12,3.3520245779072866e-06,-7.670148988836445e-06,0.0,0.0,0.0,-1.888097904156893e-05,60.0,-0.0302773155272007,-0.0,-7.660048268430529e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,1.3947818899850972e-07,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,1.2484578348903597e-07,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,1.0848324194512317e-07,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,1.4687724103623625e-07,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,6.967218837417022e-07,287.2465515136719,294.1499938964844,281.9875183105469,281.1059265136719,283.8070678710937,281.3284606933594,286.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4862619082123274e-06,1.858938133633692e-12,1.486260089222924e-06,-3.4008699003607035e-06,0.0,0.0,0.0,-8.371673175133765e-06,60.0,-0.0175752285867929,-0.0,-1.505901794322112e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,1.4568494854927394e-08,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,1.304014141112475e-08,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,1.133107296880098e-08,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,1.5341326431439484e-08,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.277259328475338e-08,287.2464904785156,294.1499938964844,282.0194091796875,281.1312866210937,283.8070678710937,281.32843017578125,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.552948276639654e-07,1.9420639955133192e-13,1.552946287119994e-07,-3.553108740561584e-07,0.0,0.0,0.0,-8.747301762923598e-07,60.0,-0.0041555613279342,-0.0,-1.6429088102635852e-15,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
