time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110280,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,1.4568494854927394e-08,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,1.304014141112475e-08,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,1.133107296880098e-08,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,1.5341326431439484e-08,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.277259328475338e-08,287.2464904785156,294.1499938964844,282.0194091796875,281.1312866210937,283.8070678710937,281.32843017578125,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.552948276639654e-07,1.9420639955133192e-13,1.552946287119994e-07,-3.553108740561584e-07,0.0,0.0,0.0,-8.747301762923598e-07,60.0,-0.0041555613279342,-0.0,-1.6429088102635852e-15,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,6.958942450063788e-11,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,6.228892401871633e-11,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,5.4125211257360917e-11,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,7.328101320203118e-11,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,3.4761332701194187e-10,287.2464904785156,294.1499938964844,282.04998779296875,281.1570129394531,283.8070678710937,281.32843017578125,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.40921934916372e-10,9.462277051578306e-16,7.40920991226801e-10,-1.6956037685034175e-09,0.0,0.0,0.0,-4.1763996705412865e-09,60.0,-0.0008522056159563,-0.0,-3.748612899441263e-20,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,6.958942450063788e-11,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,6.228892401871633e-11,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,5.4125211257360917e-11,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,7.328101320203118e-11,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,3.4761332701194187e-10,287.2464904785156,294.1499938964844,282.04998779296875,281.1570129394531,283.8070678710937,281.32843017578125,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.40921934916372e-10,9.462277051578306e-16,7.40920991226801e-10,-1.6956037685034175e-09,0.0,0.0,0.0,-4.1763996705412865e-09,60.0,-0.0008522056159563,-0.0,-3.748612899441263e-20,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,1.131851590230326e-08,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,1.0131111061184583e-08,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,8.803306528193389e-09,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,1.1918941389410522e-08,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,5.653828694107688e-08,287.2464904785156,294.1499938964844,282.0767517089844,281.18017578125,283.8070678710937,281.32843017578125,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.205959989647454e-07,1.5082379789532754e-13,1.205958426453435e-07,-2.759560118192894e-07,0.0,0.0,0.0,-6.792688509449363e-07,60.0,-0.0003557098098099,-0.0,-9.916604348661833e-16,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,1.131851590230326e-08,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,1.0131111061184583e-08,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,8.803306528193389e-09,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,1.1918941389410522e-08,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,5.653828694107688e-08,287.2464904785156,294.1499938964844,282.0767517089844,281.18017578125,283.8070678710937,281.32843017578125,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.205959989647454e-07,1.5082379789532754e-13,1.205958426453435e-07,-2.759560118192894e-07,0.0,0.0,0.0,-6.792688509449363e-07,60.0,-0.0003557098098099,-0.0,-9.916604348661833e-16,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.524561596028434e-08,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,6.735173485594714e-08,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,5.852447415577444e-08,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.923725320324594e-08,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,3.7586713119708293e-07,287.2464599609375,294.1499938964844,282.0975036621094,281.1980895996094,283.8070678710937,281.3283996582031,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.017243544600205e-07,1.0027845524437917e-12,8.017233881218999e-07,-1.8345638181926915e-06,0.0,0.0,0.0,-4.515895852819085e-06,60.0,-0.0012145132059231,-0.0,-4.382747352429765e-14,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.524561596028434e-08,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,6.735173485594714e-08,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,5.852447415577444e-08,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.923725320324594e-08,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,3.7586713119708293e-07,287.2464599609375,294.1499938964844,282.0975036621094,281.1980895996094,283.8070678710937,281.3283996582031,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.017243544600205e-07,1.0027845524437917e-12,8.017233881218999e-07,-1.8345638181926915e-06,0.0,0.0,0.0,-4.515895852819085e-06,60.0,-0.0012145132059231,-0.0,-4.382747352429765e-14,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,1.741889832374e-07,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,1.5591513147228397e-07,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,1.354805760911404e-07,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,1.8342937835313933e-07,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,8.701093747731647e-07,287.2464599609375,294.1499938964844,282.10577392578125,281.2052001953125,283.8070678710937,281.3283996582031,286.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8559297814135789e-06,2.321313714165329e-12,1.8559275076768245e-06,-4.246880507707829e-06,0.0,0.0,0.0,-1.0453921277076006e-05,60.0,-0.003183769294992,-0.0,-2.348688734818416e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,3.448721486165596e-07,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,3.086922504280665e-07,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,2.6823440180123725e-07,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,3.631669756032352e-07,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,1.7227064290636918e-06,287.2464599609375,294.1499938964844,282.1127014160156,281.2111511230469,283.8070678710937,281.3283996582031,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6745300349139134e-06,4.595944284868647e-12,3.674525487440405e-06,-8.408326721109916e-06,0.0,0.0,0.0,-2.0697596482932568e-05,60.0,-0.0068753962405025,-0.0,-9.206622009899634e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,1.0078393870571745e-06,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.021087521432491e-07,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.838765441192663e-07,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,1.0613033509798695e-06,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,5.034362402511761e-06,287.2463684082031,294.1499938964844,282.122802734375,281.2197265625,283.8070678710937,281.3283996582031,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0738496712292545e-05,1.3431254372586744e-11,1.0738483069872018e-05,-2.457246955600567e-05,0.0,0.0,0.0,-6.048692739568651e-05,60.0,-0.0220682043582201,-0.0,-7.862609001374476e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,1.0078393870571745e-06,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.021087521432491e-07,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.838765441192663e-07,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,1.0613033509798695e-06,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,5.034362402511761e-06,287.2463684082031,294.1499938964844,282.122802734375,281.2197265625,283.8070678710937,281.3283996582031,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0738496712292545e-05,1.3431254372586744e-11,1.0738483069872018e-05,-2.457246955600567e-05,0.0,0.0,0.0,-6.048692739568651e-05,60.0,-0.0220682043582201,-0.0,-7.862609001374476e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,2.119386181220761e-06,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,1.89704519470979e-06,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,1.6484145817230456e-06,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,2.2318156425171765e-06,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,1.0586764801701063e-05,287.2463684082031,294.1499938964844,282.1282653808594,281.2242431640625,283.8070678710937,281.3285522460937,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582147721550427e-05,2.8244696512191848e-11,2.258211861771997e-05,-5.167371637071483e-05,0.0,0.0,0.0,-0.0001271988439839,60.0,-0.052463125437498,-0.0,-3.4769964685210646e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,2.119386181220761e-06,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,1.89704519470979e-06,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,1.6484145817230456e-06,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,2.2318156425171765e-06,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,1.0586764801701063e-05,287.2463684082031,294.1499938964844,282.1282653808594,281.2242431640625,283.8070678710937,281.3285522460937,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582147721550427e-05,2.8244696512191848e-11,2.258211861771997e-05,-5.167371637071483e-05,0.0,0.0,0.0,-0.0001271988439839,60.0,-0.052463125437498,-0.0,-3.4769964685210646e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,3.4582658372528385e-06,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,3.0954654448578367e-06,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,2.689767370611662e-06,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,3.6417202409211313e-06,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,1.7274740457651205e-05,287.2465515136719,294.1499938964844,282.1295166015625,281.22509765625,283.8070678710937,281.3291320800781,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.684815601445735e-05,4.608791473459384e-11,3.684811235871166e-05,-8.431786409346387e-05,0.0,0.0,0.0,-0.0002075552183669,60.0,-0.0942142903804779,-0.0,-9.25765089587749e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,3.4582658372528385e-06,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,3.0954654448578367e-06,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,2.689767370611662e-06,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,3.6417202409211313e-06,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,1.7274740457651205e-05,287.2465515136719,294.1499938964844,282.1295166015625,281.22509765625,283.8070678710937,281.3291320800781,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.684815601445735e-05,4.608791473459384e-11,3.684811235871166e-05,-8.431786409346387e-05,0.0,0.0,0.0,-0.0002075552183669,60.0,-0.0942142903804779,-0.0,-9.25765089587749e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,5.418440650828416e-06,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,4.8500019147468265e-06,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,4.214350610709516e-06,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,5.705878720618784e-06,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,2.7066213078796864e-05,287.24688720703125,294.1499938964844,282.12701416015625,281.2226257324219,283.80712890625,281.33038330078125,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.773388693341985e-05,7.221086228970107e-11,5.773381417384371e-05,-0.0001321097515756,0.0,0.0,0.0,-0.0003251986345276,60.0,-0.1489399373531341,-0.0,-2.2726508175363583e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,5.418440650828416e-06,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,4.8500019147468265e-06,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,4.214350610709516e-06,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,5.705878720618784e-06,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,2.7066213078796864e-05,287.24688720703125,294.1499938964844,282.12701416015625,281.2226257324219,283.80712890625,281.33038330078125,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.773388693341985e-05,7.221086228970107e-11,5.773381417384371e-05,-0.0001321097515756,0.0,0.0,0.0,-0.0003251986345276,60.0,-0.1489399373531341,-0.0,-2.2726508175363583e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.27606766304234e-06,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,6.512748768727761e-06,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,5.659174348693341e-06,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,7.662049938517157e-06,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,3.634543827502057e-05,287.24725341796875,294.1499938964844,282.1244812011719,281.2203063964844,283.80712890625,281.33160400390625,286.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.752683450235054e-05,9.696700387085143e-11,7.752673263894394e-05,-0.0001774011616362,0.0,0.0,0.0,-0.0004366867360658,60.0,-0.1935620307922363,-0.0,-4.0980527304945724e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,1.0103004569828045e-05,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.043116733664648e-06,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.857906894059852e-06,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,1.0638949788699392e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,5.0466562242945656e-05,287.2477722167969,294.1499938964844,282.1211853027344,281.21728515625,283.8071594238281,281.3335876464844,286.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076477856258,1.3464095116599848e-10,0.0001076476473826,-0.0002463257114868,0.0,0.0,0.0,-0.0006063496111892,60.0,-0.2625122368335724,-0.0,-7.901056475745346e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,1.8894748791353777e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,1.691253601165954e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,1.4695943718834314e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,1.989708107430488e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.43831109907478e-05,287.25018310546875,294.1499938964844,282.1124572753906,281.2094116210937,283.806884765625,281.3420715332031,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013245684793,2.5180746376918245e-10,0.0002013243210967,-0.000460681883851,0.0,0.0,0.0,-0.0011340047931298,60.0,-0.4942857623100281,-0.0,-2.763543616168817e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,1.8894748791353777e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,1.691253601165954e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,1.4695943718834314e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,1.989708107430488e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.43831109907478e-05,287.25018310546875,294.1499938964844,282.1124572753906,281.2094116210937,283.806884765625,281.3420715332031,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013245684793,2.5180746376918245e-10,0.0002013243210967,-0.000460681883851,0.0,0.0,0.0,-0.0011340047931298,60.0,-0.4942857623100281,-0.0,-2.763543616168817e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,3.034760084119625e-05,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,2.716388917178847e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,2.360373218834866e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,3.1957482860889286e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001515924377599,287.25445556640625,294.1499938964844,282.101318359375,281.1994323730469,283.8046264648437,281.3551940917969,286.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233571478631,4.044398427272e-10,0.0003233567404095,-0.0007399224559776,0.0,0.0,0.0,-0.0018213811563327,60.0,-0.8420073390007019,-0.0,-7.12906755850895e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,3.034760084119625e-05,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,2.716388917178847e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,2.360373218834866e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,3.1957482860889286e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001515924377599,287.25445556640625,294.1499938964844,282.101318359375,281.1994323730469,283.8046264648437,281.3551940917969,286.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233571478631,4.044398427272e-10,0.0003233567404095,-0.0007399224559776,0.0,0.0,0.0,-0.0018213811563327,60.0,-0.8420073390007019,-0.0,-7.12906755850895e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,3.5435863537713885e-05,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,3.171835123794153e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,2.756127832981292e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,3.731566903297789e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0001770093367667,287.2586975097656,294.1499938964844,282.0881652832031,281.187744140625,283.7997131347656,281.3677978515625,286.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800222766585,4.74703776287555e-10,0.0003800218109972,-0.0008679822785779,0.0,0.0,0.0,-0.0021401867270469,60.0,-1.1251790523529053,-0.0,-9.720084293007858e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,3.5435863537713885e-05,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,3.171835123794153e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,2.756127832981292e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,3.731566903297789e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0001770093367667,287.2586975097656,294.1499938964844,282.0881652832031,281.187744140625,283.7997131347656,281.3677978515625,286.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800222766585,4.74703776287555e-10,0.0003800218109972,-0.0008679822785779,0.0,0.0,0.0,-0.0021401867270469,60.0,-1.1251790523529053,-0.0,-9.720084293007858e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,3.65630621672608e-05,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,3.272729736636393e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,2.8437989385565743e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,3.850266512017697e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.000182639923878,287.2599792480469,294.1499938964844,282.0734558105469,281.1746826171875,283.7904052734375,281.3758544921875,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000389586930396,4.872761638630152e-10,0.0003895864356309,-0.000891470699571,0.0,0.0,0.0,-0.002194435801357,60.0,-1.1548211574554443,-0.0,-1.0348299106510694e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,3.65630621672608e-05,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,3.272729736636393e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,2.8437989385565743e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,3.850266512017697e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.000182639923878,287.2599792480469,294.1499938964844,282.0734558105469,281.1746826171875,283.7904052734375,281.3758544921875,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000389586930396,4.872761638630152e-10,0.0003895864356309,-0.000891470699571,0.0,0.0,0.0,-0.002194435801357,60.0,-1.1548211574554443,-0.0,-1.0348299106510694e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,3.932775871362537e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,3.520195241435431e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,3.0588311346946284e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,4.141401950619184e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0001964501425391,287.2618103027344,294.1499938964844,282.065673828125,281.16778564453125,283.7869567871094,281.3812255859375,286.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156170471105,5.20687548632992e-10,0.0004156165232416,-0.0009532797266729,0.0,0.0,0.0,-0.0023415805771946,60.0,-1.2466171979904177,-0.0,-1.1972426605666442e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,4.277018524589949e-05,297.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,3.828324406640604e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,3.3265761885559186e-05,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,4.503906166064553e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0002136457624146,287.2627868652344,294.1499938964844,282.05767822265625,281.16070556640625,283.7818298339844,281.3856201171875,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005263264756649,6.407125940910419e-10,0.0005263258353807,-0.0011581180151551,0.0,0.0,0.0,-0.002953867195174,60.0,-1.4012045860290527,-0.0,-1.4160090877624045e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.0065885160584e-05,297.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,8.061723201535642e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,7.00513701303862e-05,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.484370821155608e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004498974012676,287.2616882324219,294.1499938964844,282.04119873046875,281.1461486816406,283.76123046875,281.4058532714844,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000891376286745,1.08007580656988e-09,0.0008913751807995,-0.0019481590716168,0.0,0.0,0.0,-0.0050079002976417,60.0,-2.297513723373413,-0.0,-6.279198316860858e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.0065885160584e-05,297.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,8.061723201535642e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,7.00513701303862e-05,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.484370821155608e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004498974012676,287.2616882324219,294.1499938964844,282.04119873046875,281.1461486816406,283.76123046875,281.4058532714844,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000891376286745,1.08007580656988e-09,0.0008913751807995,-0.0019481590716168,0.0,0.0,0.0,-0.0050079002976417,60.0,-2.297513723373413,-0.0,-6.279198316860858e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.019683056976646e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,8.07344404165633e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.015321170911193e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.498160216026008e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004505514807533,287.2586669921875,294.1499938964844,282.0245361328125,281.1314392089844,283.7320251464844,281.4202880859375,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011788690462,1.351756262479853e-09,0.0010011775884777,-0.0025526047684252,0.0,0.0,0.0,-0.0056828381493687,60.0,-3.0117244720458984,-0.0,-6.297465660054513e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.019683056976646e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,8.07344404165633e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.015321170911193e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.498160216026008e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004505514807533,287.2586669921875,294.1499938964844,282.0245361328125,281.1314392089844,283.7320251464844,281.4202880859375,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011788690462,1.351756262479853e-09,0.0010011775884777,-0.0025526047684252,0.0,0.0,0.0,-0.0056828381493687,60.0,-3.0117244720458984,-0.0,-6.297465660054513e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.032034722622484e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,8.084499859251082e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.024928345344961e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.511166717857122e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004511685110628,287.2545166015625,294.1499938964844,282.0080871582031,281.116943359375,283.7027282714844,281.43951416015625,286.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623815421946,1.4654292224136611e-09,0.0009623800870031,-0.0028902464546263,0.0,0.0,0.0,-0.0055392850190401,60.0,-3.1545681953430176,-0.0,-6.314721190392447e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.032034722622484e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,8.084499859251082e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.024928345344961e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.511166717857122e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004511685110628,287.2545166015625,294.1499938964844,282.0080871582031,281.116943359375,283.7027282714844,281.43951416015625,286.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623815421946,1.4654292224136611e-09,0.0009623800870031,-0.0028902464546263,0.0,0.0,0.0,-0.0055392850190401,60.0,-3.1545681953430176,-0.0,-6.314721190392447e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.03276086319238e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,8.085149602266029e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.025492959655821e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.511931421002372e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004512047744356,287.2503967285156,294.1499938964844,281.9923095703125,281.10308837890625,283.6737060546875,281.459228515625,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590747989,1.474436017723235e-09,0.0009624576196074,-0.0029138477984815,0.0,0.0,0.0,-0.0055437530390918,60.0,-3.1830766201019287,-0.0,-6.315731582162698e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.03276086319238e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,8.085149602266029e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.025492959655821e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.511931421002372e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004512047744356,287.2503967285156,294.1499938964844,281.9923095703125,281.10308837890625,283.6737060546875,281.459228515625,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590747989,1.474436017723235e-09,0.0009624576196074,-0.0029138477984815,0.0,0.0,0.0,-0.0055437530390918,60.0,-3.1830766201019287,-0.0,-6.315731582162698e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.026547195389868e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,8.079588587861508e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,7.020660268608481e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.5053888799157e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004508944111876,287.24835205078125,294.1499938964844,281.9848022460937,281.09649658203125,283.6592712402344,281.4677429199219,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617968462407,1.3970069545621302e-09,0.0009617954492568,-0.0027109500952064,0.0,0.0,0.0,-0.0055053676478564,60.0,-3.188798189163208,-0.0,-6.307043776132559e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
