time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112560,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.024883911479264e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,8.078099199337885e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,7.019365875748917e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.503636829322204e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004508112906478,287.2463073730469,294.1499938964844,281.9776306152344,281.0902099609375,283.6449279785156,281.4754943847656,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618963629,1.3762596617894474e-09,0.0009616175666451,-0.0026565834414213,0.0,0.0,0.0,-0.0054950797930359,60.0,-3.1929516792297363,-0.0,-6.304717459215682e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.046804188983516e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,8.097719546640292e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.036415627226233e-05,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.5267198048532e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004519062931649,287.2422180175781,294.1499938964844,281.96453857421875,281.0787658691406,283.61639404296875,281.4928894042969,286.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532072469,1.6493227894542883e-09,0.0009639515774324,-0.0033721274230629,0.0,0.0,0.0,-0.0056304442696273,60.0,-3.204526901245117,-0.0,-6.335377378263729e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.046804188983516e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,8.097719546640292e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.036415627226233e-05,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.5267198048532e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004519062931649,287.2422180175781,294.1499938964844,281.96453857421875,281.0787658691406,283.61639404296875,281.4928894042969,286.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532072469,1.6493227894542883e-09,0.0009639515774324,-0.0033721274230629,0.0,0.0,0.0,-0.0056304442696273,60.0,-3.204526901245117,-0.0,-6.335377378263729e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.086380305234344e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,8.133144001476467e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.067196565913036e-05,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.568395762471482e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004538831999525,287.2381591796875,294.1499938964844,281.95343017578125,281.069091796875,283.5880126953125,281.5177001953125,286.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.142355848278044e-09,0.000968167441897,-0.0046640727669,0.0,0.0,0.0,-0.0058748614974319,60.0,-3.222960948944092,-0.0,-6.390923346089039e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.086380305234344e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,8.133144001476467e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.067196565913036e-05,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.568395762471482e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004538831999525,287.2381591796875,294.1499938964844,281.95343017578125,281.069091796875,283.5880126953125,281.5177001953125,286.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.142355848278044e-09,0.000968167441897,-0.0046640727669,0.0,0.0,0.0,-0.0058748614974319,60.0,-3.222960948944092,-0.0,-6.390923346089039e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.120845061261208e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,8.163993334164843e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.094002648955211e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.60468896664679e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004556048079393,287.2341003417969,294.1499938964844,281.9447631835937,281.06158447265625,283.5598449707031,281.549560546875,286.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571712176546725e-09,0.0009718395886011,-0.0057891407050192,0.0,0.0,0.0,-0.0060877157375216,60.0,-3.241927146911621,-0.0,-6.439493205334659e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.120845061261208e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,8.163993334164843e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.094002648955211e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.60468896664679e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004556048079393,287.2341003417969,294.1499938964844,281.9447631835937,281.06158447265625,283.5598449707031,281.549560546875,286.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571712176546725e-09,0.0009718395886011,-0.0057891407050192,0.0,0.0,0.0,-0.0060877157375216,60.0,-3.241927146911621,-0.0,-6.439493205334659e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.115800639847292e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,8.159477874869481e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.090078725013882e-05,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.599376789992677e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004553527978714,287.23004150390625,294.1499938964844,281.9389953613281,281.0566711425781,283.5320129394531,281.5812072753906,286.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824259450648e-09,0.0009713029721751,-0.0056243520230054,0.0,0.0,0.0,-0.0060565448366105,60.0,-3.250798463821411,-0.0,-6.432367882780454e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.115800639847292e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,8.159477874869481e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.090078725013882e-05,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.599376789992677e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004553527978714,287.23004150390625,294.1499938964844,281.9389953613281,281.0566711425781,283.5320129394531,281.5812072753906,286.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824259450648e-09,0.0009713029721751,-0.0056243520230054,0.0,0.0,0.0,-0.0060565448366105,60.0,-3.250798463821411,-0.0,-6.432367882780454e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.108830272452906e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,8.153238741215318e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,7.084657408995554e-05,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.592036803951488e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0004550046287477,287.2280578613281,294.1499938964844,281.93731689453125,281.0552978515625,283.51824951171875,281.59521484375,286.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.42196329658384e-09,0.0009705603588372,-0.0053967456333339,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2513465881347656,-0.0,-6.422532550232063e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.100056195165962e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,8.145385072566569e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,7.077833288349211e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.582797065377235e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0004545663541648,287.2260437011719,294.1499938964844,281.9365539550781,281.0547180175781,283.504638671875,281.60791015625,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278139017,2.312634084233877e-09,0.0009696254855953,-0.0051102638244628,0.0,0.0,0.0,-0.0059592858888208,60.0,-3.2501001358032227,-0.0,-6.410163422287951e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,9.08615329535678e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,8.13294027466327e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.06701903254725e-05,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,9.568156383465976e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0004538718494586,287.2220764160156,294.1499938964844,281.9378967285156,281.05615234375,283.4777526855469,281.6298522949219,286.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457304395,2.139376675813764e-09,0.0009681435767561,-0.0046562645584344,0.0,0.0,0.0,-0.0058733928017318,60.0,-3.244650363922119,-0.0,-6.390587259375026e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,9.08615329535678e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,8.13294027466327e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.06701903254725e-05,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,9.568156383465976e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0004538718494586,287.2220764160156,294.1499938964844,281.9378967285156,281.05615234375,283.4777526855469,281.6298522949219,286.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457304395,2.139376675813764e-09,0.0009681435767561,-0.0046562645584344,0.0,0.0,0.0,-0.0058733928017318,60.0,-3.244650363922119,-0.0,-6.390587259375026e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.087532089324668e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,8.134174277074635e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.068091508699581e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.569607937010004e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0004539407382253,287.2181396484375,294.1499938964844,281.94342041015625,281.0613098144531,283.4513854980469,281.6495666503906,286.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682917734608,2.156517853180162e-09,0.0009682896197773,-0.0047011817805469,0.0,0.0,0.0,-0.0058818878605961,60.0,-3.2393956184387207,-0.0,-6.392522777787235e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.087532089324668e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,8.134174277074635e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.068091508699581e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.569607937010004e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0004539407382253,287.2181396484375,294.1499938964844,281.94342041015625,281.0613098144531,283.4513854980469,281.6495666503906,286.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682917734608,2.156517853180162e-09,0.0009682896197773,-0.0047011817805469,0.0,0.0,0.0,-0.0058818878605961,60.0,-3.2393956184387207,-0.0,-6.392522777787235e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.10293820197694e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,8.147964399540797e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,7.08007428329438e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.585832594893871e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,0.0004547103308141,287.2142028808594,294.1499938964844,281.9536437988281,281.07061767578125,283.4256286621094,281.6700744628906,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699328220449,2.3484318933952864e-09,0.0009699304355308,-0.005204068031162,0.0,0.0,0.0,-0.0059770266525447,60.0,-3.236302614212036,-0.0,-6.414212094796312e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.10293820197694e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,8.147964399540797e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,7.08007428329438e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.585832594893871e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,0.0004547103308141,287.2142028808594,294.1499938964844,281.9536437988281,281.07061767578125,283.4256286621094,281.6700744628906,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699328220449,2.3484318933952864e-09,0.0009699304355308,-0.005204068031162,0.0,0.0,0.0,-0.0059770266525447,60.0,-3.236302614212036,-0.0,-6.414212094796312e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.121358016273008e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,8.164451719494537e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,7.094400643836707e-05,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.605228842701764e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0004556304193101,287.2102966308594,294.1499938964844,281.9689636230469,281.0844421386719,283.4004821777344,281.69293212890625,286.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718951769173,2.577878355225493e-09,0.0009718926157802,-0.0058052977547049,0.0,0.0,0.0,-0.0060907737351953,60.0,-3.2329020500183105,-0.0,-6.440192379386644e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.121358016273008e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,8.164451719494537e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,7.094400643836707e-05,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.605228842701764e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0004556304193101,287.2102966308594,294.1499938964844,281.9689636230469,281.0844421386719,283.4004821777344,281.69293212890625,286.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718951769173,2.577878355225493e-09,0.0009718926157802,-0.0058052977547049,0.0,0.0,0.0,-0.0060907737351953,60.0,-3.2329020500183105,-0.0,-6.440192379386644e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.128685633186252e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,8.171010267687961e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.100099901435897e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.612944995751604e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0004559964581858,287.2083435058594,294.1499938964844,281.9786682128906,281.0931701660156,283.3881530761719,281.70513916015625,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726759162731,2.669156895507285e-09,0.0009726732387207,-0.0060444776900112,0.0,0.0,0.0,-0.0061360253021121,60.0,-3.229990243911743,-0.0,-6.450542144875726e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,9.133833373198286e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,8.175618131645024e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.104103860910982e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.618366311769933e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0004562536196317,287.2063903808594,294.1499938964844,281.9898376464844,281.1031799316406,283.3760070800781,281.7177734375,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732244652695,2.7332776042499063e-09,0.0009732217877171,-0.0062124938704073,0.0,0.0,0.0,-0.0061678136698901,60.0,-3.2255754470825195,-0.0,-6.457817391947175e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,9.13658514036797e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,8.178081043297425e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.106243720045313e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.6212635980919e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,0.0004563910479191,287.2025451660156,294.1499938964844,282.0166931152344,281.12725830078125,283.3523864746094,281.7436218261719,286.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.767522433444468e-09,0.0009735149214975,-0.0063022258691489,0.0,0.0,0.0,-0.0061847916804254,60.0,-3.2116129398345947,-0.0,-6.461704771254517e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,9.13658514036797e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,8.178081043297425e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.106243720045313e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.6212635980919e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,0.0004563910479191,287.2025451660156,294.1499938964844,282.0166931152344,281.12725830078125,283.3523864746094,281.7436218261719,286.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.767522433444468e-09,0.0009735149214975,-0.0063022258691489,0.0,0.0,0.0,-0.0061847916804254,60.0,-3.2116129398345947,-0.0,-6.461704771254517e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.128877718467264e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,8.171182707883418e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,7.100249058566988e-05,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,9.61314799496904e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0004560060624498,287.1986999511719,294.1499938964844,282.04998779296875,281.1570129394531,283.3297119140625,281.7693786621094,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.67146771371074e-09,0.0009726938442327,-0.0060505322180688,0.0,0.0,0.0,-0.0061371750198304,60.0,-3.190072059631348,-0.0,-6.450804335145223e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.128877718467264e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,8.171182707883418e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,7.100249058566988e-05,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,9.61314799496904e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0004560060624498,287.1986999511719,294.1499938964844,282.04998779296875,281.1570129394531,283.3297119140625,281.7693786621094,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.67146771371074e-09,0.0009726938442327,-0.0060505322180688,0.0,0.0,0.0,-0.0061371750198304,60.0,-3.190072059631348,-0.0,-6.450804335145223e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.11307433852926e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,8.157036791089922e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.087957783369347e-05,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,9.59650642471388e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,0.0004552166501525,287.19488525390625,294.1499938964844,282.0881042480469,281.1910400390625,283.3080444335937,281.7940979003906,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745423488070632e-09,0.0009710100130178,-0.0055345213040709,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.161447286605835,-0.0,-6.428484766729525e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.11307433852926e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,8.157036791089922e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.087957783369347e-05,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,9.59650642471388e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,0.0004552166501525,287.19488525390625,294.1499938964844,282.0881042480469,281.1910400390625,283.3080444335937,281.7940979003906,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745423488070632e-09,0.0009710100130178,-0.0055345213040709,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.161447286605835,-0.0,-6.428484766729525e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,9.094569395529106e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,8.140473073581234e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,7.07356448401697e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,9.577019227435812e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,0.0004542923124972,287.19110107421875,294.1499938964844,282.1290588378906,281.2275390625,283.2874755859375,281.8170166015625,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243960572911874e-09,0.000969038286712,-0.0049303141422569,0.0,0.0,0.0,-0.0059252413921058,60.0,-3.128403663635254,-0.0,-6.402400742899772e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,9.094569395529106e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,8.140473073581234e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,7.07356448401697e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,9.577019227435812e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,0.0004542923124972,287.19110107421875,294.1499938964844,282.1290588378906,281.2275390625,283.2874755859375,281.8170166015625,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243960572911874e-09,0.000969038286712,-0.0049303141422569,0.0,0.0,0.0,-0.0059252413921058,60.0,-3.128403663635254,-0.0,-6.402400742899772e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,9.086250065593048e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,8.133026130963117e-05,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,7.067093247314915e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,9.568258246872574e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,0.0004538767097983,287.189208984375,294.1499938964844,282.1506042480469,281.2467041015625,283.2776184082031,281.8277893066406,286.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537630967,2.140289723229216e-09,0.0009681516676209,-0.0046586571261286,0.0,0.0,0.0,-0.0058738468214869,60.0,-3.1110193729400635,-0.0,-6.39069028807171e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.079684969037773e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,8.127150067593902e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,7.061986980261281e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,9.561344631947576e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,0.0004535487678367,287.1873474121094,294.1499938964844,282.1728210449219,281.2664489746094,283.26806640625,281.8382873535156,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058479831035242e-09,0.0009674519533291,-0.0044442838989198,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.093494176864624,-0.0,-6.381456785220507e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,9.075152775039896e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,8.123092993628234e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,7.058462506392971e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,9.556572331348434e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,0.0004533223982434,287.1836242675781,294.1499938964844,282.2193603515625,281.3077697753906,283.249755859375,281.8593139648437,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019854662933767e-09,0.0009669684222899,-0.0042962469160556,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0591633319854736,-0.0,-6.375083927423475e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,9.075152775039896e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,8.123092993628234e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,7.058462506392971e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,9.556572331348434e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,0.0004533223982434,287.1836242675781,294.1499938964844,282.2193603515625,281.3077697753906,283.249755859375,281.8593139648437,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019854662933767e-09,0.0009669684222899,-0.0042962469160556,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0591633319854736,-0.0,-6.375083927423475e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,9.082435281015933e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,8.129612251650542e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,7.064126839395612e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,9.564241918269543e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.0004536861961241,287.179931640625,294.1499938964844,282.26861572265625,281.3514099121094,283.2326354980469,281.882568359375,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.026693105697632,-0.0,-6.385316453361156e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,9.082435281015933e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,8.129612251650542e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,7.064126839395612e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,9.564241918269543e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.0004536861961241,287.179931640625,294.1499938964844,282.26861572265625,281.3514099121094,283.2326354980469,281.882568359375,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.026693105697632,-0.0,-6.385316453361156e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.095046698348595e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,8.140900172293186e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,7.073935557855293e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.577521996106952e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0004543161776382,287.1762390136719,294.1499938964844,282.3205261230469,281.3973083496094,283.2165832519531,281.9095764160156,286.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.2497792517839343e-09,0.0009690871229395,-0.0049455617554485,0.0,0.0,0.0,-0.0059281215071678,60.0,-2.995261907577514,-0.0,-6.40305799493035e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.095046698348595e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,8.140900172293186e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,7.073935557855293e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.577521996106952e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0004543161776382,287.1762390136719,294.1499938964844,282.3205261230469,281.3973083496094,283.2165832519531,281.9095764160156,286.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.2497792517839343e-09,0.0009690871229395,-0.0049455617554485,0.0,0.0,0.0,-0.0059281215071678,60.0,-2.995261907577514,-0.0,-6.40305799493035e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.10245071281679e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,8.147527114488184e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,7.079693750711158e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.585318912286311e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,0.0004546860000118,287.1725769042969,294.1499938964844,282.37506103515625,281.44537353515625,283.2016906738281,281.9407958984375,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990379406411e-09,0.0009698758949525,-0.0051871882751584,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.962092161178589,-0.0,-6.413483788492158e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
