time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114840,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.10245071281679e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,8.147527114488184e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,7.079693750711158e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.585318912286311e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,0.0004546860000118,287.1725769042969,294.1499938964844,282.37506103515625,281.44537353515625,283.2016906738281,281.9407958984375,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990379406411e-09,0.0009698758949525,-0.0051871882751584,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.962092161178589,-0.0,-6.413483788492158e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.103937190957367e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657470703125,0.0,0.0,8.148857159540057e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,7.080849900376052e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.586883970769122e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,0.0004547602438833,287.1707458496094,294.1499938964844,282.4032897949219,281.4702453613281,283.1947021484375,281.9575500488281,286.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700363734737,2.3604911358887644e-09,0.0009700339869596,-0.0052356678061187,0.0,0.0,0.0,-0.0059830071404576,60.0,-2.944030284881592,-0.0,-6.415576336848974e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.09559748833999e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,8.141392754623666e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662353515625,0.0,0.0,7.074363384163007e-05,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,9.578101889928804e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,0.000454343680758,287.1689453125,294.1499938964844,282.43218994140625,281.49560546875,283.18804931640625,281.9743347167969,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691489394754,2.2565782575867392e-09,0.0009691466693766,-0.0049633760936558,0.0,0.0,0.0,-0.0059314994141459,60.0,-2.9245917797088623,-0.0,-6.403826802170445e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.066137135960162e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,8.115022501442581e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,7.051449210848659e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,9.547078661853448e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0004528720746748,287.16534423828125,294.1499938964844,282.4918212890625,281.54791259765625,283.1756591796875,282.0036926269531,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009509284,1.889505663044133e-09,0.0009660075884312,-0.0040015038102865,0.0,0.0,0.0,-0.0057495241053402,60.0,-2.878347396850586,-0.0,-6.362406423932043e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.066137135960162e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,8.115022501442581e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,7.051449210848659e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,9.547078661853448e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0004528720746748,287.16534423828125,294.1499938964844,282.4918212890625,281.54791259765625,283.1756591796875,282.0036926269531,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009509284,1.889505663044133e-09,0.0009660075884312,-0.0040015038102865,0.0,0.0,0.0,-0.0057495241053402,60.0,-2.878347396850586,-0.0,-6.362406423932043e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,9.035468247020616e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,8.08757176855579e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.02759571140632e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.514782868791372e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,0.0004513401072472,287.1617431640625,294.1499938964844,282.5539855957031,281.6022644042969,283.16455078125,282.0262451171875,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8277721405029297,-0.0,-6.319430667645065e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,9.035468247020616e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,8.08757176855579e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.02759571140632e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.514782868791372e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,0.0004513401072472,287.1617431640625,294.1499938964844,282.5539855957031,281.6022644042969,283.16455078125,282.0262451171875,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8277721405029297,-0.0,-6.319430667645065e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.017303818836808e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,8.071312186075374e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,7.01346798450686e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.495655103819443e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.000450432737125,287.158203125,294.1499938964844,282.6185607910156,281.6585388183594,283.1547241210937,282.042724609375,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810482674652235e-09,0.0009608037071302,-0.002407087245956,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.777010202407837,-0.0,-6.294044396781828e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.017303818836808e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,8.071312186075374e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,7.01346798450686e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.495655103819443e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.000450432737125,287.158203125,294.1499938964844,282.6185607910156,281.6585388183594,283.1547241210937,282.042724609375,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810482674652235e-09,0.0009608037071302,-0.002407087245956,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.777010202407837,-0.0,-6.294044396781828e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,9.02056708582677e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,8.074233483057469e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,7.016005838522688e-05,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,9.499091538600624e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0004505957767833,287.1546936035156,294.1499938964844,282.685546875,281.7167358398437,283.1462707519531,282.0587463378906,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611519053578,1.3216792105197322e-09,0.0009611506247892,-0.0025135590694844,0.0,0.0,0.0,-0.0054680206812918,60.0,-2.730191230773926,-0.0,-6.298597554632579e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,9.02056708582677e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,8.074233483057469e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,7.016005838522688e-05,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,9.499091538600624e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0004505957767833,287.1546936035156,294.1499938964844,282.685546875,281.7167358398437,283.1462707519531,282.0587463378906,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611519053578,1.3216792105197322e-09,0.0009611506247892,-0.0025135590694844,0.0,0.0,0.0,-0.0054680206812918,60.0,-2.730191230773926,-0.0,-6.298597554632579e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.025136387208477e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,8.078323298832402e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,7.019559416221455e-05,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,9.503903129370884e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004508240090217,287.1529235839844,294.1499938964844,282.7199401855469,281.7465209960937,283.1425170898437,282.0682678222656,286.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616387542337,1.3785910191188575e-09,0.0009616374154575,-0.0026626926846802,0.0,0.0,0.0,-0.0054962350986897,60.0,-2.707996368408203,-0.0,-6.304978228399706e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,9.025849431054668e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,8.078961400315166e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.020113844191656e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.504654008196668e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,0.0004508596321102,287.15118408203125,294.1499938964844,282.7548828125,281.7767639160156,283.1390991210937,282.0785827636719,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617149480618,1.387459591661866e-09,0.0009617135510779,-0.0026859319768846,0.0,0.0,0.0,-0.0055006332695484,60.0,-2.685478448867798,-0.0,-6.30597298822977e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,9.02074170880951e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,8.074389916146174e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,7.016141898930073e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,9.499275620328262e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0004506045079324,287.147705078125,294.1499938964844,282.8265380859375,281.83856201171875,283.1332092285156,282.0989685058594,286.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611703571863,1.3238002916082792e-09,0.0009611690184101,-0.0025191169697791,0.0,0.0,0.0,-0.0054690735414624,60.0,-2.6373629570007324,-0.0,-6.29883558644906e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,9.02074170880951e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,8.074389916146174e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,7.016141898930073e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,9.499275620328262e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0004506045079324,287.147705078125,294.1499938964844,282.8265380859375,281.83856201171875,283.1332092285156,282.0989685058594,286.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611703571863,1.3238002916082792e-09,0.0009611690184101,-0.0025191169697791,0.0,0.0,0.0,-0.0054690735414624,60.0,-2.6373629570007324,-0.0,-6.29883558644906e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,9.007389598991722e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,8.062438428169116e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,7.005756197031587e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.485214832238852e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,0.0004499375354498,287.14422607421875,294.1499938964844,282.90045166015625,281.9020690917969,283.1286315917969,282.1175537109375,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597478201612,1.1574218250487434e-09,0.000959746656008,-0.002083130646497,0.0,0.0,0.0,-0.0053865942172706,60.0,-2.586141347885132,-0.0,-6.280199471575544e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,9.007389598991722e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,8.062438428169116e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,7.005756197031587e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.485214832238852e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,0.0004499375354498,287.14422607421875,294.1499938964844,282.90045166015625,281.9020690917969,283.1286315917969,282.1175537109375,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597478201612,1.1574218250487434e-09,0.000959746656008,-0.002083130646497,0.0,0.0,0.0,-0.0053865942172706,60.0,-2.586141347885132,-0.0,-6.280199471575544e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,9.00875820661895e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,8.063662971835583e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,7.006820669630542e-05,297.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.486656199442224e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,0.0004500059003476,287.1416320800781,294.1499938964844,282.9765930175781,281.9672546386719,283.1258239746094,282.1316223144531,286.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005809580907225,7.94908416867912e-10,0.0005809572758153,-0.0015088689979165,0.0,0.0,0.0,-0.003318462986499,60.0,-2.30662488937378,-0.0,-6.282105147192851e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,9.00875820661895e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,8.063662971835583e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,7.006820669630542e-05,297.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.486656199442224e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,0.0004500059003476,287.1416320800781,294.1499938964844,282.9765930175781,281.9672546386719,283.1258239746094,282.1316223144531,286.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005809580907225,7.94908416867912e-10,0.0005809572758153,-0.0015088689979165,0.0,0.0,0.0,-0.003318462986499,60.0,-2.30662488937378,-0.0,-6.282105147192851e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,4.025597081636079e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,3.6032779462402686e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,3.131023913738318e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,4.239147529006004e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0002010868192883,287.1427307128906,294.1499938964844,283.0549011230469,282.03399658203125,283.12554931640625,282.1428527832031,286.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241148999426,5.316621587425631e-10,0.0004241143760737,-0.0009736342472024,0.0,0.0,0.0,-0.0023896589409559,60.0,-1.5334229469299316,-0.0,-1.2543994287739224e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,4.025597081636079e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,3.6032779462402686e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,3.131023913738318e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,4.239147529006004e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0002010868192883,287.1427307128906,294.1499938964844,283.0549011230469,282.03399658203125,283.12554931640625,282.1428527832031,286.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241148999426,5.316621587425631e-10,0.0004241143760737,-0.0009736342472024,0.0,0.0,0.0,-0.0023896589409559,60.0,-1.5334229469299316,-0.0,-1.2543994287739224e-08,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,3.458644277998246e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,3.09580318571534e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,2.6900599550572224e-05,297.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,3.642118826974183e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,0.0001727663475321,287.1445617675781,294.1499938964844,283.0948486328125,282.0679626464844,283.12652587890625,282.1493530273437,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685246047098,4.60931737222836e-10,0.0003685241390485,-0.0008432731847278,0.0,0.0,0.0,-0.0020757967140525,60.0,-1.211342453956604,-0.0,-9.259488287227668e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,3.2994204957503825e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,2.953283183160238e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,2.5662189727881923e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,3.474448385532014e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,0.0001648127945372,287.1468200683594,294.1499938964844,283.1353454589844,282.102294921875,283.127685546875,282.15631103515625,286.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488673246465,4.3701606222690254e-10,0.0003488668880891,-0.0008000556845217,0.0,0.0,0.0,-0.0019654836505651,60.0,-1.0212324857711792,-0.0,-8.426562558838668e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,3.251732050557621e-05,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,2.910597868321929e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,2.529128141759429e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,3.4242304536746815e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001624306751182,287.1514587402344,294.1499938964844,283.21783447265625,282.1720275878906,283.1301574707031,282.170654296875,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464758628979,4.3335476873629375e-10,0.0003464754263404,-0.0007928215200081,0.0,0.0,0.0,-0.0019516022875905,60.0,-0.8803847432136536,-0.0,-8.184735555971656e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,3.251732050557621e-05,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,2.910597868321929e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,2.529128141759429e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,3.4242304536746815e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001624306751182,287.1514587402344,294.1499938964844,283.21783447265625,282.1720275878906,283.1301574707031,282.170654296875,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464758628979,4.3335476873629375e-10,0.0003464754263404,-0.0007928215200081,0.0,0.0,0.0,-0.0019516022875905,60.0,-0.8803847432136536,-0.0,-8.184735555971656e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,2.950272573798429e-05,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,2.6407640689285472e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,2.294659316248726e-05,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,3.106778967776336e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0001473721495131,287.156005859375,294.1499938964844,283.3023986816406,282.2431640625,283.1329040527344,282.1854858398437,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129985416308,3.91820936807008e-10,0.000312998163281,-0.0007171056931838,0.0,0.0,0.0,-0.00176324066706,60.0,-0.8060361742973328,-0.0,-6.7375096612920515e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,2.950272573798429e-05,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,2.6407640689285472e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,2.294659316248726e-05,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,3.106778967776336e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0001473721495131,287.156005859375,294.1499938964844,283.3023986816406,282.2431640625,283.1329040527344,282.1854858398437,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129985416308,3.91820936807008e-10,0.000312998163281,-0.0007171056931838,0.0,0.0,0.0,-0.00176324066706,60.0,-0.8060361742973328,-0.0,-6.7375096612920515e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,2.1556916180998087e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,1.9295413949294016e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,1.6766511180321686e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,2.270047116326168e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,0.0001076812113751,287.159912109375,294.1499938964844,283.3889465332031,282.315673828125,283.13543701171875,282.1997985839844,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296944003319,2.8728949774681207e-10,0.0002296941092936,-0.0005255949217826,0.0,0.0,0.0,-0.0012938032159581,60.0,-0.6549792289733887,-0.0,-3.597065534322041e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,2.1556916180998087e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,1.9295413949294016e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,1.6766511180321686e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,2.270047116326168e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,0.0001076812113751,287.159912109375,294.1499938964844,283.3889465332031,282.315673828125,283.13543701171875,282.1997985839844,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296944003319,2.8728949774681207e-10,0.0002296941092936,-0.0005255949217826,0.0,0.0,0.0,-0.0012938032159581,60.0,-0.6549792289733887,-0.0,-3.597065534322041e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,1.3354804650589358e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,1.1953772627748547e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,1.0387083420937415e-05,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,1.4063252820051275e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,6.670998118352145e-05,287.1629638671875,294.1499938964844,283.4774475097656,282.389404296875,283.1370544433594,282.20977783203125,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001415097649442,1.7718941591748916e-10,0.0001415095903212,-0.0003243245300836,0.0,0.0,0.0,-0.0007972045568749,60.0,-0.4347955882549286,-0.0,-1.380543679374568e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,1.3354804650589358e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,1.1953772627748547e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,1.0387083420937415e-05,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,1.4063252820051275e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,6.670998118352145e-05,287.1629638671875,294.1499938964844,283.4774475097656,282.389404296875,283.1370544433594,282.20977783203125,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001415097649442,1.7718941591748916e-10,0.0001415095903212,-0.0003243245300836,0.0,0.0,0.0,-0.0007972045568749,60.0,-0.4347955882549286,-0.0,-1.380543679374568e-09,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,1.0067317816719878e-05,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,9.011170732264873e-06,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,7.830145477782935e-06,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,1.0601370377116837e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,5.028831219533458e-05,287.1636962890625,294.1499938964844,283.5223999023437,282.4267578125,283.1374816894531,282.2125549316406,286.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072701707016,1.3416769084617639e-10,0.0001072700397344,-0.0002454591740388,0.0,0.0,0.0,-0.0006042220629751,60.0,-0.3391225039958954,-0.0,-7.845175065135376e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,7.580124020023504e-06,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,6.784904599044239e-06,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,5.895659342058934e-06,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,7.982235729286913e-06,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,3.786426896112971e-05,287.1641845703125,294.1499938964844,283.5678405761719,282.4643859863281,283.1377258300781,282.2142639160156,286.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076872472884133e-05,1.0102104569531534e-10,8.076862286543474e-05,-0.0001848174724727,0.0,0.0,0.0,-0.0004549469449557,60.0,-0.2593801915645599,-0.0,-4.4476197724740974e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,4.6440045480267145e-06,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,4.156809154665098e-06,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,3.612008185882587e-06,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,4.890360742138e-06,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,2.3197753762360666e-05,287.1645812988281,294.1499938964844,283.6600646972656,282.5404968261719,283.1379699707031,282.21600341796875,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.948290734319016e-05,6.189059681416254e-11,4.948284549755044e-05,-0.0001132286342908,0.0,0.0,0.0,-0.0002787230187095,60.0,-0.152144655585289,-0.0,-1.669399757320278e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,4.6440045480267145e-06,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,4.156809154665098e-06,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,3.612008185882587e-06,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,4.890360742138e-06,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,2.3197753762360666e-05,287.1645812988281,294.1499938964844,283.6600646972656,282.5404968261719,283.1379699707031,282.21600341796875,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.948290734319016e-05,6.189059681416254e-11,4.948284549755044e-05,-0.0001132286342908,0.0,0.0,0.0,-0.0002787230187095,60.0,-0.152144655585289,-0.0,-1.669399757320278e-10,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,3.247989070587209e-06,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,2.9072473353153327e-06,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,2.526216803744319e-06,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,3.4202887491119327e-06,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,1.6224368664552458e-05,287.1647644042969,294.1499938964844,283.7541198730469,282.61767578125,283.1380615234375,282.216796875,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.460799052845687e-05,4.3285854067764966e-11,3.460794687271118e-05,-7.919132622191682e-05,0.0,0.0,0.0,-0.0001949368743225,60.0,-0.0948761254549026,-0.0,-8.165901288492705e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,3.247989070587209e-06,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,2.9072473353153327e-06,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,2.526216803744319e-06,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,3.4202887491119327e-06,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,1.6224368664552458e-05,287.1647644042969,294.1499938964844,283.7541198730469,282.61767578125,283.1380615234375,282.216796875,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.460799052845687e-05,4.3285854067764966e-11,3.460794687271118e-05,-7.919132622191682e-05,0.0,0.0,0.0,-0.0001949368743225,60.0,-0.0948761254549026,-0.0,-8.165901288492705e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,2.141857976312167e-06,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,1.9171588974131737e-06,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,1.665891545599152e-06,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,2.255479557788931e-06,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,1.0699018275772689e-05,287.1648864746094,294.1499938964844,283.8499450683594,282.69586181640625,283.1381225585937,282.2172241210937,286.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.28220596909523e-05,2.854460071088916e-11,2.2822032406111248e-05,-5.222223262535408e-05,0.0,0.0,0.0,-0.0001285500911762,60.0,-0.0616629868745803,-0.0,-3.551046262595392e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
