time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117120,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,2.141857976312167e-06,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,1.9171588974131737e-06,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,1.665891545599152e-06,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,2.255479557788931e-06,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,1.0699018275772689e-05,287.1648864746094,294.1499938964844,283.8499450683594,282.69586181640625,283.1381225585937,282.2172241210937,286.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.28220596909523e-05,2.854460071088916e-11,2.2822032406111248e-05,-5.222223262535408e-05,0.0,0.0,0.0,-0.0001285500911762,60.0,-0.0616629868745803,-0.0,-3.551046262595392e-11,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,1.1154106687172316e-06,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.983946256397758e-07,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,8.675426670379238e-07,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,1.1745810297725257e-06,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,5.5717041504976805e-06,287.1648864746094,294.1499938964844,283.947509765625,282.7749938964844,283.1381530761719,282.21734619140625,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.188510395877529e-05,1.486521669646912e-11,1.188508849736536e-05,-2.7195836082682945e-05,0.0,0.0,0.0,-6.694535841234028e-05,60.0,-0.0357184894382953,-0.0,-9.63040584778252e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,1.1154106687172316e-06,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.983946256397758e-07,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,8.675426670379238e-07,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,1.1745810297725257e-06,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,5.5717041504976805e-06,287.1648864746094,294.1499938964844,283.947509765625,282.7749938964844,283.1381530761719,282.21734619140625,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.188510395877529e-05,1.486521669646912e-11,1.188508849736536e-05,-2.7195836082682945e-05,0.0,0.0,0.0,-6.694535841234028e-05,60.0,-0.0357184894382953,-0.0,-9.63040584778252e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,7.14040993443632e-07,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,6.391320539478329e-07,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,5.553658866119804e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,7.519195150962332e-07,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,3.566780833352823e-06,287.1648864746094,294.1499938964844,283.9969177246094,282.8149108886719,283.1381530761719,282.2173767089844,286.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.608410214743344e-06,9.516157827016423e-12,7.608400665048975e-06,-1.7409753127139993e-05,0.0,0.0,0.0,-4.2855957872234285e-05,60.0,-0.0252714585512876,-0.0,-3.946583945063642e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,4.206783330573671e-07,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,3.7654561424460553e-07,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,3.271946695804218e-07,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,4.429945477113506e-07,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,2.101374320773175e-06,287.1648864746094,294.1499938964844,284.0467224121094,282.8550109863281,283.1381530761719,282.2173767089844,286.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.482499662117334e-06,5.6064835933511414e-12,4.4824942051491234e-06,-1.0256972018396482e-05,0.0,0.0,0.0,-2.524863521102816e-05,60.0,-0.0169339347630739,-0.0,-1.3698573525511293e-12,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,1.960418529733943e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,1.7547539243878418e-07,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,1.5247718465616344e-07,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,2.0644149856252625e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,9.792690889298683e-07,287.16485595703125,294.1499938964844,284.1029968261719,282.9001770019531,283.1381530761719,282.2173767089844,286.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888653580186656e-06,2.612673098700835e-12,2.088862856908236e-06,-4.779823484568624e-06,0.0,0.0,0.0,-1.1765994713641705e-05,60.0,-0.0097614489495754,-0.0,-2.974901683501508e-13,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,8.701199050165087e-08,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,7.788369771333238e-08,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,6.767607629853957e-08,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,9.162781822169565e-08,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,4.346427147083888e-07,287.16485595703125,294.1499938964844,284.1475524902344,282.93585205078125,283.1381530761719,282.21734619140625,286.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.27182213672495e-07,1.159654512174202e-12,9.271810199606988e-07,-2.121578518199385e-06,0.0,0.0,0.0,-5.2225368563085794e-06,60.0,-0.0055104764178395,-0.0,-5.860481371022799e-14,0.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.050000000745058,3.7046521406125516e-10,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.050000000745058,3.3160027501644136e-10,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.050000000745058,2.881399563392505e-10,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.050000000745058,3.9011768815377934e-10,297.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.050000000745058,1.8505494914222707e-09,287.16485595703125,291.1499938964844,284.25,283.0174255371094,283.1381530761719,282.21734619140625,286.75848388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.945149984474483e-09,4.9645520069322306e-15,3.945144655403965e-09,-9.029743175403835e-09,0.0,0.0,0.0,-2.223532646894456e-08,60.0,-0.0012807097518816,-0.0,-1.062355608724943e-18,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.050000000745058,3.7046521406125516e-10,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.050000000745058,3.3160027501644136e-10,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.050000000745058,2.881399563392505e-10,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.050000000745058,3.9011768815377934e-10,297.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.050000000745058,1.8505494914222707e-09,287.16485595703125,291.1499938964844,284.25,283.0174255371094,283.1381530761719,282.21734619140625,286.75848388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.945149984474483e-09,4.9645520069322306e-15,3.945144655403965e-09,-9.029743175403835e-09,0.0,0.0,0.0,-2.223532646894456e-08,60.0,-0.0012807097518816,-0.0,-1.062355608724943e-18,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.6335552334785461,0.050000000745058,0.0408422090113163,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.6335552334785461,0.050000000745058,0.0365574955940246,297.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.6335552334785461,0.050000000745058,0.0317661724984645,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.6335552334785461,0.050000000745058,0.0430088154971599,297.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.6335552334785461,0.050000000745058,0.2040152698755264,286.8575439453125,291.1499938964844,284.3018493652344,283.05841064453125,292.5877380371094,294.55438232421875,286.8551330566406,1.0,0.1097085177898407,0.0114817935973405,0.0114817935973405,1.0,1.0,-0.4339718222618103,8.545881087229645e-07,0.433970957994461,-0.1313661485910415,0.0,0.0,0.0,10.221219062805176,60.0,850.0465087890625,-0.0,12.28077793121338,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21209716796875,0.6313257813453674,0.050000000745058,0.045236200094223,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.21209716796875,0.6313257813453674,0.050000000745058,0.0404905118048191,297.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.6313257813453674,0.050000000745058,0.0351837128400802,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120666503906,0.6313257813453674,0.050000000745058,0.0476358979940414,297.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21209716796875,0.6313257813453674,0.050000000745058,0.2259641885757446,287.2696228027344,291.1499938964844,284.35418701171875,283.0994873046875,293.81182861328125,297.69842529296875,287.73095703125,1.0,0.121098518371582,0.0229635871946811,0.0229635871946811,1.0,1.0,-0.4819984138011932,3.5640910027723294e-06,0.4819948673248291,-0.1438875496387481,0.0,0.0,0.0,12.501976013183594,60.0,1759.30078125,-0.0,16.682729721069336,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.0456807352602481,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.0408884137868881,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.0355294607579708,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.0481040142476558,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.2281847298145294,288.8144836425781,291.1499938964844,284.4602355957031,283.1817932128906,293.82342529296875,297.8016357421875,289.0979919433594,1.0,0.1406092196702957,0.0459271743893623,0.0459271743893623,1.0,1.0,-0.4867371618747711,3.760660183615983e-05,0.4866995513439178,-0.1449965536594391,0.0,0.0,0.0,20.01415061950684,60.0,1721.6737060546875,-0.0,23.19318962097168,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.0456807352602481,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.0408884137868881,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.0355294607579708,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.0481040142476558,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518310546875,0.5709767937660217,0.050000000745058,0.2281847298145294,288.8144836425781,291.1499938964844,284.4602355957031,283.1817932128906,293.82342529296875,297.8016357421875,289.0979919433594,1.0,0.1406092196702957,0.0459271743893623,0.0459271743893623,1.0,1.0,-0.4867371618747711,3.760660183615983e-05,0.4866995513439178,-0.1449965536594391,0.0,0.0,0.0,20.01415061950684,60.0,1721.6737060546875,-0.0,23.19318962097168,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29205322265625,0.5492330193519592,0.050000000745058,0.0458179861307144,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29205322265625,0.5492330193519592,0.050000000745058,0.0410112664103508,297.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.29205322265625,0.5492330193519592,0.050000000745058,0.0356362126767635,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29205322265625,0.5492330193519592,0.050000000745058,0.0482485480606555,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29205322265625,0.5492330193519592,0.050000000745058,0.2288703322410583,289.3428039550781,291.1499938964844,284.513916015625,283.2229919433594,293.8229064941406,297.77496337890625,289.5873413085937,1.0,0.1490173190832138,0.0574089661240577,0.0574089661240577,1.0,1.0,-0.4881996810436249,0.0001061768125509,0.4880934953689575,-0.1452878415584564,0.0,0.0,0.0,23.68144989013672,60.0,1562.8858642578125,-0.0,26.34769630432129,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.5324328541755676,0.050000000745058,0.0459494441747665,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.5324328541755676,0.050000000745058,0.041128933429718,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.5324328541755676,0.050000000745058,0.0357384569942951,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.5324328541755676,0.050000000745058,0.0483869798481464,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.5324328541755676,0.050000000745058,0.2295269966125488,289.8118591308594,291.1499938964844,284.5679931640625,283.26416015625,293.8234558105469,297.753662109375,290.0351257324219,1.0,0.1565842479467392,0.2459271699190139,0.2459271699190139,0.9973325133323668,1.0,-0.489600658416748,0.0325524322688579,0.457048237323761,-0.1133352592587471,0.0,0.0,0.0,27.200796127319336,60.0,1408.5797119140625,-0.0,29.38133430480957,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.0461895614862442,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.0413438603281974,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.0359252169728279,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.0486398339271545,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.2307264357805252,290.6362609863281,291.1499938964844,284.67730712890625,283.34649658203125,293.1087646484375,297.7250061035156,290.81524658203125,1.0,0.1694049686193466,0.6229636073112488,0.6229636073112488,0.9919975996017456,1.0,-0.4921593964099884,0.1862865686416626,0.3058728277683258,0.0391036383807659,0.0,0.0,0.0,33.64171600341797,60.0,1042.6407470703125,-0.0,34.947872161865234,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.0461895614862442,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.0413438603281974,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.0359252169728279,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.0486398339271545,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.509533166885376,0.050000000745058,0.2307264357805252,290.6362609863281,291.1499938964844,284.67730712890625,283.34649658203125,293.1087646484375,297.7250061035156,290.81524658203125,1.0,0.1694049686193466,0.6229636073112488,0.6229636073112488,0.9919975996017456,1.0,-0.4921593964099884,0.1862865686416626,0.3058728277683258,0.0391036383807659,0.0,0.0,0.0,33.64171600341797,60.0,1042.6407470703125,-0.0,34.947872161865234,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.0463935248553752,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.0415264256298542,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.0360838547348976,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.0488546155393123,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.2317452728748321,291.0628662109375,291.1499938964844,284.7879943847656,283.4286499023437,292.0818786621094,297.70953369140625,291.11474609375,1.0,0.1795599162578582,1.0,1.0,0.9866626858711244,1.0,-0.4943326711654663,0.2159461230039596,0.2783865630626678,0.0681134909391403,0.0,0.0,0.0,39.099700927734375,60.0,440.0600891113281,-0.0,39.74245071411133,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.0463935248553752,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.0415264256298542,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.0360838547348976,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.0488546155393123,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4954330325126648,0.050000000745058,0.2317452728748321,291.0628662109375,291.1499938964844,284.7879943847656,283.4286499023437,292.0818786621094,297.70953369140625,291.11474609375,1.0,0.1795599162578582,1.0,1.0,0.9866626858711244,1.0,-0.4943326711654663,0.2159461230039596,0.2783865630626678,0.0681134909391403,0.0,0.0,0.0,39.099700927734375,60.0,440.0600891113281,-0.0,39.74245071411133,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.046562198549509,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.0416774041950702,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.0362150445580482,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.049032237380743,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.2325878292322158,291.2884216308594,290.6499938964844,284.8999328613281,283.510498046875,292.1035461425781,297.7007141113281,291.34747314453125,1.0,0.1875179260969162,1.0,1.0,0.9874003529548644,1.0,-0.4961300492286682,0.2168378382921219,0.2792922258377075,0.0685688704252243,0.0,0.0,0.0,43.61024475097656,63.0,295.612548828125,-0.0,43.743160247802734,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.046562198549509,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.0416774041950702,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.0362150445580482,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.049032237380743,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.4857635498046875,0.050000000745058,0.2325878292322158,291.2884216308594,290.6499938964844,284.8999328613281,283.510498046875,292.1035461425781,297.7007141113281,291.34747314453125,1.0,0.1875179260969162,1.0,1.0,0.9874003529548644,1.0,-0.4961300492286682,0.2168378382921219,0.2792922258377075,0.0685688704252243,0.0,0.0,0.0,43.61024475097656,63.0,295.612548828125,-0.0,43.743160247802734,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.0467225834727287,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.0418209619820117,297.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.0363397859036922,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.0492011308670043,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.2333889752626419,291.5090637207031,290.1499938964844,285.012939453125,283.5918884277344,292.15118408203125,297.6963806152344,291.5570678710937,1.0,0.194881409406662,1.0,1.0,0.9881380796432496,1.0,-0.4978390336036682,0.2175551503896713,0.2802838683128357,0.068871833384037,0.0,0.0,0.0,47.8990592956543,66.0,229.03546142578125,-0.0,47.57332229614258,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.0467225834727287,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.0418209619820117,297.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.0363397859036922,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.0492011308670043,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.4771005809307098,0.050000000745058,0.2333889752626419,291.5090637207031,290.1499938964844,285.012939453125,283.5918884277344,292.15118408203125,297.6963806152344,291.5570678710937,1.0,0.194881409406662,1.0,1.0,0.9881380796432496,1.0,-0.4978390336036682,0.2175551503896713,0.2802838683128357,0.068871833384037,0.0,0.0,0.0,47.8990592956543,66.0,229.03546142578125,-0.0,47.57332229614258,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.4727837443351745,0.050000000745058,0.0468007139861583,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.4727837443351745,0.050000000745058,0.0418908931314945,297.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.4727837443351745,0.050000000745058,0.036400556564331,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.4727837443351745,0.050000000745058,0.0492834039032459,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.4727837443351745,0.050000000745058,0.2337792515754699,291.60174560546875,290.1499938964844,285.0697937011719,283.63238525390625,292.17584228515625,297.6954650878906,291.64410400390625,1.0,0.1983477473258972,1.0,1.0,0.9885069131851196,1.0,-0.4986715614795685,0.2179043143987655,0.2807672321796417,0.0690196976065635,0.0,0.0,0.0,49.98836135864258,66.0,204.10650634765625,-0.0,49.44840240478516,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67608642578125,0.4683596193790436,0.050000000745058,0.0468772985041141,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67608642578125,0.4683596193790436,0.050000000745058,0.0419594459235668,297.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67608642578125,0.4683596193790436,0.050000000745058,0.0364601239562034,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67608642578125,0.4683596193790436,0.050000000745058,0.0493640527129173,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67608642578125,0.4683596193790436,0.050000000745058,0.2341618239879608,291.6838073730469,289.6499938964844,285.1268615722656,283.6727294921875,292.2003173828125,297.69512939453125,291.72137451171875,1.0,0.201685681939125,1.0,1.0,0.9866594076156616,1.0,-0.4994876384735107,0.2182780653238296,0.2812095582485199,0.0691962465643882,0.0,0.0,0.0,52.03636932373047,69.0,183.1539001464844,-0.0,51.29228973388672,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691955566406,0.4624189436435699,0.050000000745058,0.0469731763005256,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691955566406,0.4624189436435699,0.050000000745058,0.0420452617108821,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691955566406,0.4624189436435699,0.050000000745058,0.0365346930921077,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691955566406,0.4624189436435699,0.050000000745058,0.0494650155305862,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691955566406,0.4624189436435699,0.050000000745058,0.2346407324075698,291.7758483886719,289.6499938964844,285.2001953125,283.7240905761719,292.2318420410156,297.6954040527344,291.80828857421875,1.0,0.2057855427265167,1.0,1.0,0.984294593334198,1.0,-0.5005092620849609,0.2187500894069671,0.2817591726779938,0.0694217234849929,0.0,0.0,0.0,54.60020446777344,69.0,161.061767578125,-0.0,53.60876083374024,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.4591095745563507,0.050000000745058,0.0470261052250862,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.4591095745563507,0.050000000745058,0.042092639952898,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.4591095745563507,0.050000000745058,0.036575861275196,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.4591095745563507,0.050000000745058,0.0495207533240318,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.4591095745563507,0.050000000745058,0.2349051386117935,291.8222351074219,289.1499938964844,285.2415466308594,283.7528381347656,292.2497253417969,297.69580078125,291.852294921875,1.0,0.2080133259296417,1.0,1.0,0.9829643964767456,1.0,-0.5010732412338257,0.2190113663673401,0.2820618748664856,0.069547064602375,0.0,0.0,0.0,56.01564407348633,72.0,150.63360595703125,-0.0,54.89152908325195,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.0471696034073829,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.0422210842370986,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.0366874709725379,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.0496718622744083,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.2356219440698623,291.9349060058594,288.6499938964844,285.3568725585937,283.8321228027344,292.3000183105469,297.6976318359375,291.95977783203125,1.0,0.2139333039522171,1.0,1.0,0.9792693853378296,1.0,-0.5026023387908936,0.2197223603725433,0.2828799784183502,0.0698900893330574,0.0,0.0,0.0,59.853004455566406,75.0,127.77281951904295,-0.0,58.383148193359375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.0471696034073829,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.0422210842370986,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.0366874709725379,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.0496718622744083,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92987060546875,0.4508314132690429,0.050000000745058,0.2356219440698623,291.9349060058594,288.6499938964844,285.3568725585937,283.8321228027344,292.3000183105469,297.6976318359375,291.95977783203125,1.0,0.2139333039522171,1.0,1.0,0.9792693853378296,1.0,-0.5026023387908936,0.2197223603725433,0.2828799784183502,0.0698900893330574,0.0,0.0,0.0,59.853004455566406,75.0,127.77281951904295,-0.0,58.383148193359375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.0473084412515163,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.0423453599214553,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.0367954559624195,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.049818068742752,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.2363154739141464,292.02838134765625,288.1499938964844,285.4726257324219,283.9104309082031,292.3227233886719,297.7001342773437,292.0483703613281,1.0,0.2195063531398773,1.0,1.0,0.9110327959060668,1.0,-0.5040817260742188,0.2217603325843811,0.28232142329216,0.0715670734643936,0.0,0.0,0.0,63.56597900390625,78.0,105.91334533691406,-0.0,61.78117370605469,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.0473084412515163,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.0423453599214553,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.0367954559624195,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.049818068742752,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4437038600444793,0.050000000745058,0.2363154739141464,292.02838134765625,288.1499938964844,285.4726257324219,283.9104309082031,292.3227233886719,297.7001342773437,292.0483703613281,1.0,0.2195063531398773,1.0,1.0,0.9110327959060668,1.0,-0.5040817260742188,0.2217603325843811,0.28232142329216,0.0715670734643936,0.0,0.0,0.0,63.56597900390625,78.0,105.91334533691406,-0.0,61.78117370605469,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.0474432818591594,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.0424660518765449,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.0369003303349018,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.0499600581824779,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.2369890064001083,292.1011657714844,287.6499938964844,285.5886535644531,283.9876708984375,292.3197631835937,297.70294189453125,292.1161193847656,1.0,0.2247845530509948,1.0,1.0,0.8427962064743042,1.0,-0.5055185556411743,0.2248437404632568,0.2806747853755951,0.0742960572242736,0.0,0.0,0.0,67.17212677001953,81.0,81.53117370605469,-0.0,65.09984588623047,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.0474432818591594,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.0424660518765449,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.0369003303349018,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.0499600581824779,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0980529785156,0.4375196099281311,0.050000000745058,0.2369890064001083,292.1011657714844,287.6499938964844,285.5886535644531,283.9876708984375,292.3197631835937,297.70294189453125,292.1161193847656,1.0,0.2247845530509948,1.0,1.0,0.8427962064743042,1.0,-0.5055185556411743,0.2248437404632568,0.2806747853755951,0.0742960572242736,0.0,0.0,0.0,67.17212677001953,81.0,81.53117370605469,-0.0,65.09984588623047,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337890625,0.6497180461883545,0.1507021486759185,0.1251918971538543,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279296875,0.4419495761394501,0.050000000745058,0.0423780381679534,297.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279296875,0.4419495761394501,0.050000000745058,0.0368238538503646,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279296875,0.4419495761394501,0.050000000745058,0.0498565174639225,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279296875,0.4419495761394501,0.050000000745058,0.2364978492259979,292.1317749023437,287.6499938964844,285.6467590332031,284.0258483886719,292.3252868652344,297.7048645019531,292.1463623046875,1.0,0.2286719679832458,1.0,1.0,0.8086779117584229,1.0,-0.5978768467903137,0.266813188791275,0.3310636281967163,0.0955681428313255,0.0,0.0,0.0,65.28095245361328,81.0,75.70060729980469,-0.0,78.53155517578125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.6736469864845276,0.1502202749252319,0.1369663476943969,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1605834960937,0.4453483819961548,0.050000000745058,0.0423148795962333,297.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1662292480469,0.6403671503067017,0.1427846550941467,0.091701827943325,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1605834960937,0.4453483819961548,0.050000000745058,0.049782209098339,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1605834960937,0.4453483819961548,0.050000000745058,0.2361453622579574,292.16534423828125,287.1499938964844,285.7048645019531,284.0636901855469,292.2378234863281,297.7065734863281,292.1756896972656,1.0,0.2331463694572448,1.0,1.0,0.7252682447433472,1.0,-0.6772603988647461,0.31032794713974,0.3669324815273285,0.1237753182649612,0.0,0.0,0.0,64.10094451904297,84.0,56.42536163330078,-0.0,91.49269104003906,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
