time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119220,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.16998291015625,0.6701218485832214,0.1511231064796447,0.1377564519643783,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.4408289194107055,0.050000000745058,0.0423991680145263,297.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.6576365232467651,0.1428932547569275,0.1014728769659996,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.4408289194107055,0.050000000745058,0.0498813763260841,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.4408289194107055,0.050000000745058,0.2366157621145248,292.1711730957031,287.1499938964844,285.7744140625,284.1085510253906,291.876708984375,297.7073059082031,292.15850830078125,1.0,0.2377876937389373,1.0,1.0,0.6253983378410339,1.0,-0.69076007604599,0.3419878482818603,0.3487721979618072,0.1530578285455703,0.0,0.0,0.0,66.74468994140625,84.0,-50.096412658691406,-0.0,97.14969635009766,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1167907714844,0.6680495142936707,0.1523573100566864,0.1386880129575729,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4375307261943817,0.050000000745058,0.0424651652574539,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.11737060546875,0.6551428437232971,0.1433796435594558,0.1019181013107299,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4375307261943817,0.050000000745058,0.0499590188264846,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4375307261943817,0.050000000745058,0.2369840741157531,292.1214599609375,286.6499938964844,285.821044921875,284.1383361816406,291.3934936523437,297.70721435546875,292.083251953125,1.0,0.2406589686870575,1.0,1.0,0.5584489107131958,1.0,-0.6930403113365173,0.3752995431423187,0.3177407681941986,0.185847207903862,0.0,0.0,0.0,68.73662567138672,87.0,-194.71543884277344,-0.0,99.95053100585938,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.7261183261871338,0.1557827293872833,0.1410070955753326,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.518310546875,0.4852579236030578,0.050000000745058,0.0416831634938716,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3964233398437,0.7105854749679565,0.1452298909425735,0.1025184467434883,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.518310546875,0.4852579236030578,0.050000000745058,0.0490390174090862,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4034729003906,0.6895450949668884,0.1343463957309723,0.6047269105911255,291.3868103027344,286.1499938964844,285.9370422363281,284.2115478515625,289.4443664550781,297.6685791015625,291.2435302734375,1.0,0.2586958110332489,1.0,1.0,0.3916295766830444,1.0,-1.1359896659851074,0.8075659871101379,0.3284236192703247,0.5340863466262817,0.0,0.0,0.0,50.524070739746094,90.0,-1127.447265625,-0.0,180.9540863037109,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.7261183261871338,0.1557827293872833,0.1410070955753326,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.518310546875,0.4852579236030578,0.050000000745058,0.0416831634938716,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3964233398437,0.7105854749679565,0.1452298909425735,0.1025184467434883,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.518310546875,0.4852579236030578,0.050000000745058,0.0490390174090862,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4034729003906,0.6895450949668884,0.1343463957309723,0.6047269105911255,291.3868103027344,286.1499938964844,285.9370422363281,284.2115478515625,289.4443664550781,297.6685791015625,291.2435302734375,1.0,0.2586958110332489,1.0,1.0,0.3916295766830444,1.0,-1.1359896659851074,0.8075659871101379,0.3284236192703247,0.5340863466262817,0.0,0.0,0.0,50.524070739746094,90.0,-1127.447265625,-0.0,180.9540863037109,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.970703125,0.6992451548576355,0.1551845967769622,0.1418676078319549,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.4617210328578949,0.050000000745058,0.0420523025095462,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.6819674372673035,0.1445167958736419,0.1028517484664917,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.4617210328578949,0.050000000745058,0.0494732968509197,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.6601965427398682,0.1308964788913726,0.6021599173545837,289.9654541015625,286.1499938964844,286.0527038574219,284.2831726074219,287.468994140625,297.5706787109375,289.8087158203125,1.0,0.272638201713562,1.0,1.0,0.2349777519702911,1.0,-1.135107159614563,1.0027737617492676,0.1323334574699401,0.7294840812683105,0.0,0.0,0.0,61.568355560302734,93.0,-1786.5185546875,-0.0,202.19786071777344,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.970703125,0.6992451548576355,0.1551845967769622,0.1418676078319549,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.4617210328578949,0.050000000745058,0.0420523025095462,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.6819674372673035,0.1445167958736419,0.1028517484664917,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.4617210328578949,0.050000000745058,0.0494732968509197,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.6601965427398682,0.1308964788913726,0.6021599173545837,289.9654541015625,286.1499938964844,286.0527038574219,284.2831726074219,287.468994140625,297.5706787109375,289.8087158203125,1.0,0.272638201713562,1.0,1.0,0.2349777519702911,1.0,-1.135107159614563,1.0027737617492676,0.1323334574699401,0.7294840812683105,0.0,0.0,0.0,61.568355560302734,93.0,-1786.5185546875,-0.0,202.19786071777344,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7990417480469,0.6755701303482056,0.1523547619581222,0.1401067227125167,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310607910156,0.442128837108612,0.050000000745058,0.0423721522092819,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80377197265625,0.6596102714538574,0.1421556919813156,0.101748414337635,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310607910156,0.442128837108612,0.050000000745058,0.0498495921492576,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.81170654296875,0.6368279457092285,0.1269938349723816,0.587297260761261,288.7948608398437,286.1499938964844,286.1542358398437,284.3448486328125,286.314453125,297.48992919921875,288.6551208496094,1.0,0.2817718088626861,1.0,1.0,0.0969454944133758,1.0,-1.114736557006836,1.1041929721832275,0.010543555021286,0.8344284892082214,0.0,0.0,0.0,70.84734344482422,93.0,-1820.111083984375,-0.0,213.35501098632807,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6477966308594,0.672691822052002,0.1518973559141159,0.139771357178688,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.78057861328125,0.440042108297348,0.050000000745058,0.0424125157296657,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65264892578125,0.6569623947143555,0.1417677849531173,0.1015350446105003,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.78057861328125,0.440042108297348,0.050000000745058,0.0498970784246921,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6609191894531,0.6341232657432556,0.1264330595731735,0.5850796699523926,288.6435546875,286.1499938964844,286.1679077148437,284.3530578613281,286.2259216308594,297.4827880859375,288.50067138671875,1.0,0.2828155159950256,1.0,1.0,0.0783259123563766,1.0,-1.1115305423736572,1.1081150770187378,0.0034155114553868,0.8389478921890259,0.0,0.0,0.0,72.00790405273438,96.0,-1815.96484375,-0.0,214.4898223876953,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0750732421875,0.6614580154418945,0.1498857885599136,0.138218343257904,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.18475341796875,0.432394802570343,0.050000000745058,0.0425745956599712,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0787353515625,0.6467081904411316,0.1400275081396103,0.1005264669656753,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18475341796875,0.432394802570343,0.050000000745058,0.0500877611339092,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.08563232421875,0.6234984993934631,0.1240185722708702,0.5753629207611084,288.0719299316406,286.1499938964844,286.2252502441406,284.3873596191406,286.2195129394531,297.4530639648437,287.9730834960937,1.0,0.2867791950702667,1.0,1.0,0.0,1.0,-1.097251534461975,1.0972495079040527,2.0029856386827305e-06,0.8308277726173401,0.0,0.0,0.0,76.64295196533203,96.0,-1569.68310546875,-0.0,218.41636657714844,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7105712890625,0.6518981456756592,0.1480761915445327,0.1366454660892486,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.4263505041599273,0.050000000745058,0.0427217036485672,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129211425781,0.6379619240760803,0.1383673101663589,0.099454328417778,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.4263505041599273,0.050000000745058,0.0502608269453048,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176818847656,0.6136897802352905,0.1217045485973358,0.5655103325843811,287.7085876464844,286.1499938964844,286.2824401855469,284.421142578125,286.27655029296875,297.4205627441406,287.641357421875,1.0,0.2901417016983032,1.0,1.0,0.0,1.0,-1.0826658010482788,1.0826647281646729,1.050036757987982e-06,0.8190352916717529,0.0,0.0,0.0,80.82884979248047,84.0,-1234.6920166015625,-0.0,221.26014709472656,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40338134765625,0.645662248134613,0.1464454978704452,0.1350523084402084,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517517089844,0.4231823980808258,0.1060051992535591,0.0428070165216922,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.6320659518241882,0.1367118209600448,0.0982625186443328,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517517089844,0.4231823980808258,0.050000000745058,0.050361193716526,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.6056330800056458,0.1192563250660896,0.5543144941329956,287.4019775390625,286.1499938964844,286.35064697265625,284.4609680175781,286.3446960449219,297.39215087890625,287.3522644042969,1.0,0.2907956540584564,1.0,1.0,0.0,1.0,-1.0661249160766602,1.0661238431930542,1.024017251438636e-06,0.8056497573852539,0.0,0.0,0.0,83.15058898925781,84.0,-906.9083251953124,-0.0,219.9300842285156,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364501953125,0.6492797136306763,0.145723819732666,0.1341033428907394,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25213623046875,0.5593708157539368,0.1043101996183395,0.0792029052972793,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.238037109375,0.6352566480636597,0.1358701288700103,0.0974760949611663,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27838134765625,0.4275969266891479,0.050000000745058,0.0502232499420642,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2414855957031,0.6079357862472534,0.1178834065794944,0.5468762516975403,287.2344055175781,286.25,286.39617919921875,284.4872741699219,286.39044189453125,297.3718566894531,287.1914978027344,1.0,0.2912968695163727,1.0,1.0,0.0,1.0,-1.1063172817230225,1.1063162088394165,1.0877245131268864e-06,0.8378251791000366,0.0,0.0,0.0,80.18836975097656,87.0,-745.3291625976562,-0.0,228.1600646972656,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.6429949402809143,0.14468914270401,0.1330301016569137,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609069824219,0.5614756345748901,0.0966062396764755,0.0816796347498893,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.6285987496376038,0.1342931985855102,0.0963241979479789,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773864746094,0.4236021637916565,0.050000000745058,0.0503473281860351,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.5977110862731934,0.1150068491697311,0.5336003303527832,286.9547424316406,286.3500061035156,286.50897216796875,284.5513610839844,286.50323486328125,297.3216552734375,286.9336242675781,1.0,0.2933188676834106,1.0,1.0,0.0,1.0,-1.0913822650909424,1.0913811922073364,1.0638955245667605e-06,0.8260551691055298,0.0,0.0,0.0,83.13538360595703,90.0,-414.8124084472656,-0.0,228.5042724609375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.6429949402809143,0.14468914270401,0.1330301016569137,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609069824219,0.5614756345748901,0.0966062396764755,0.0816796347498893,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.6285987496376038,0.1342931985855102,0.0963241979479789,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773864746094,0.4236021637916565,0.050000000745058,0.0503473281860351,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.5977110862731934,0.1150068491697311,0.5336003303527832,286.9547424316406,286.3500061035156,286.50897216796875,284.5513610839844,286.50323486328125,297.3216552734375,286.9336242675781,1.0,0.2933188676834106,1.0,1.0,0.0,1.0,-1.0913822650909424,1.0913811922073364,1.0638955245667605e-06,0.8260551691055298,0.0,0.0,0.0,83.13538360595703,90.0,-414.8124084472656,-0.0,228.5042724609375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.638370931148529,0.1447494626045227,0.1329739689826965,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250732421875,0.5440436005592346,0.0918588787317276,0.0773930996656417,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.623071551322937,0.1335109621286392,0.0957416519522667,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.4197232723236084,0.050000000745058,0.0504793226718902,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236694335937,0.5887047052383423,0.1129859387874603,0.5242229700088501,286.82196044921875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2925109863281,286.8125915527344,1.0,0.2951276898384094,1.0,1.0,0.0,1.0,-1.0734620094299316,1.0734609365463257,1.0354626738262596e-06,0.8115281462669373,0.0,0.0,0.0,86.23731231689453,93.0,-202.014404296875,-0.0,228.04298400878903,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.638370931148529,0.1447494626045227,0.1329739689826965,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250732421875,0.5440436005592346,0.0918588787317276,0.0773930996656417,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.623071551322937,0.1335109621286392,0.0957416519522667,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.4197232723236084,0.050000000745058,0.0504793226718902,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236694335937,0.5887047052383423,0.1129859387874603,0.5242229700088501,286.82196044921875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2925109863281,286.8125915527344,1.0,0.2951276898384094,1.0,1.0,0.0,1.0,-1.0734620094299316,1.0734609365463257,1.0354626738262596e-06,0.8115281462669373,0.0,0.0,0.0,86.23731231689453,93.0,-202.014404296875,-0.0,228.04298400878903,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755432128906,0.635930597782135,0.1456283628940582,0.1336964666843414,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.5331521034240723,0.0892008766531944,0.0749872997403144,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.6193090081214905,0.133328303694725,0.0955978408455848,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779235839844,0.416772723197937,0.050000000745058,0.0505881011486053,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.5819470882415771,0.1116415038704872,0.5179928541183472,286.7754821777344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2759704589844,286.77398681640625,1.0,0.2971368432044983,1.0,1.0,0.0,1.0,-1.0634098052978516,1.0634087324142456,1.019726369122509e-06,0.8033692836761475,0.0,0.0,0.0,88.85829162597656,96.0,-69.30058288574219,-0.0,229.3470916748047,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755432128906,0.635930597782135,0.1456283628940582,0.1336964666843414,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.5331521034240723,0.0892008766531944,0.0749872997403144,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.6193090081214905,0.133328303694725,0.0955978408455848,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779235839844,0.416772723197937,0.050000000745058,0.0505881011486053,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.5819470882415771,0.1116415038704872,0.5179928541183472,286.7754821777344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2759704589844,286.77398681640625,1.0,0.2971368432044983,1.0,1.0,0.0,1.0,-1.0634098052978516,1.0634087324142456,1.019726369122509e-06,0.8033692836761475,0.0,0.0,0.0,88.85829162597656,96.0,-69.30058288574219,-0.0,229.3470916748047,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.6352337002754211,0.1463004499673843,0.1342810094356537,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745666503906,0.5292772650718689,0.0883527919650077,0.0742332637310028,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747497558594,0.6178505420684814,0.1334051340818405,0.0956514775753021,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77447509765625,0.4154838025569916,0.050000000745058,0.0506380498409271,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.774658203125,0.5791692137718201,0.1111685931682586,0.5158233046531677,286.7748107910156,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2718811035156,286.7761535644531,1.0,0.2982466518878937,1.0,1.0,0.0,1.0,-1.0605660676956177,1.0605651140213013,1.0153009952773573e-06,0.8010580539703369,0.0,0.0,0.0,90.08544158935548,96.0,-23.06893920898437,-0.0,230.5828399658203,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.6347821950912476,0.1470979750156402,0.1349863708019256,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5260922312736511,0.0877187028527259,0.0736792162060737,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.6165881156921387,0.1335698366165161,0.0957715585827827,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.4142683744430542,0.050000000745058,0.0506865531206131,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.5766924023628235,0.1108031570911407,0.5141714811325073,286.7853088378906,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2697448730469,286.7889404296875,1.0,0.2994315922260284,1.0,1.0,0.0,1.0,-1.0588493347167969,1.058848261833191,1.012633561003895e-06,0.7996602654457092,0.0,0.0,0.0,91.29090118408205,99.0,13.406916618347168,-0.0,232.1615753173828,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309020996094,0.6344100832939148,0.149002268910408,0.1366944760084152,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.521107017993927,0.0868913158774375,0.0729815438389778,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.6144757270812988,0.1341047585010528,0.0961687117815017,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253479003906,0.411970853805542,0.050000000745058,0.0507820434868335,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.572415292263031,0.1103288605809211,0.5121185779571533,286.8310241699219,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.2697448730469,286.8379211425781,1.0,0.3020198345184326,1.0,1.0,0.0,1.0,-1.0580404996871948,1.0580394268035889,1.0113715234183474e-06,0.7989922165870667,0.0,0.0,0.0,93.69780731201172,102.0,64.85514068603516,-0.0,236.2136993408203,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309020996094,0.6344100832939148,0.149002268910408,0.1366944760084152,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.521107017993927,0.0868913158774375,0.0729815438389778,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.6144757270812988,0.1341047585010528,0.0961687117815017,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253479003906,0.411970853805542,0.050000000745058,0.0507820434868335,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.572415292263031,0.1103288605809211,0.5121185779571533,286.8310241699219,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.2697448730469,286.8379211425781,1.0,0.3020198345184326,1.0,1.0,0.0,1.0,-1.0580404996871948,1.0580394268035889,1.0113715234183474e-06,0.7989922165870667,0.0,0.0,0.0,93.69780731201172,102.0,64.85514068603516,-0.0,236.2136993408203,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.6345299482345581,0.151240736246109,0.138723537325859,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.5172818899154663,0.0864475145936012,0.072638913989067,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.6127210259437561,0.1348422020673751,0.0967224240303039,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.4097696244716644,0.050000000745058,0.0508782304823398,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.5687761902809143,0.1101122722029686,0.5113369822502136,286.8993225097656,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.273681640625,286.90826416015625,1.0,0.3048736751079559,1.0,1.0,0.0,1.0,-1.0598331689834597,1.059832215309143,1.0141410484720836e-06,0.8004329204559326,0.0,0.0,0.0,96.1565399169922,105.0,96.4608154296875,-0.0,241.2769927978516,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.6345299482345581,0.151240736246109,0.138723537325859,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.5172818899154663,0.0864475145936012,0.072638913989067,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.6127210259437561,0.1348422020673751,0.0967224240303039,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.4097696244716644,0.050000000745058,0.0508782304823398,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.5687761902809143,0.1101122722029686,0.5113369822502136,286.8993225097656,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.273681640625,286.90826416015625,1.0,0.3048736751079559,1.0,1.0,0.0,1.0,-1.0598331689834597,1.059832215309143,1.0141410484720836e-06,0.8004329204559326,0.0,0.0,0.0,96.1565399169922,105.0,96.4608154296875,-0.0,241.2769927978516,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.63498854637146,0.1537586599588394,0.1410127282142639,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.5141443014144897,0.0862416103482246,0.0725144445896148,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.6111777424812317,0.1357191205024719,0.0973853021860122,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.4076154232025146,0.050000000745058,0.0509767346084117,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.5655607581138611,0.1100767776370048,0.511458694934845,286.98150634765625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2802734375,286.9916381835937,1.0,0.3079518377780914,1.0,1.0,0.0,1.0,-1.0634644031524658,1.0634634494781494,1.0197747997153783e-06,0.8033632040023804,0.0,0.0,0.0,98.69810485839844,108.0,115.39958190917967,-0.0,247.16989135742188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.63498854637146,0.1537586599588394,0.1410127282142639,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.5141443014144897,0.0862416103482246,0.0725144445896148,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.6111777424812317,0.1357191205024719,0.0973853021860122,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.4076154232025146,0.050000000745058,0.0509767346084117,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.5655607581138611,0.1100767776370048,0.511458694934845,286.98150634765625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2802734375,286.9916381835937,1.0,0.3079518377780914,1.0,1.0,0.0,1.0,-1.0634644031524658,1.0634634494781494,1.0197747997153783e-06,0.8033632040023804,0.0,0.0,0.0,98.69810485839844,108.0,115.39958190917967,-0.0,247.16989135742188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.6358086466789246,0.1566157042980194,0.1435922980308532,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.5114572644233704,0.0861946195363998,0.0725331753492355,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.6097813844680786,0.1366940438747406,0.0981249287724495,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623474121094,0.4054925739765167,0.050000000745058,0.0510777793824672,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.562645673751831,0.1101690232753753,0.5122188925743103,287.07177734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2898254394531,287.08251953125,1.0,0.3112123012542724,1.0,1.0,0.0,1.0,-1.0685080289840698,1.0685070753097534,1.0276361308569903e-06,0.8074365258216858,0.0,0.0,0.0,101.32282257080078,111.0,126.27648162841795,-0.0,253.76901245117188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.6358086466789246,0.1566157042980194,0.1435922980308532,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.5114572644233704,0.0861946195363998,0.0725331753492355,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.6097813844680786,0.1366940438747406,0.0981249287724495,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623474121094,0.4054925739765167,0.050000000745058,0.0510777793824672,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.562645673751831,0.1101690232753753,0.5122188925743103,287.07177734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2898254394531,287.08251953125,1.0,0.3112123012542724,1.0,1.0,0.0,1.0,-1.0685080289840698,1.0685070753097534,1.0276361308569903e-06,0.8074365258216858,0.0,0.0,0.0,101.32282257080078,111.0,126.27648162841795,-0.0,253.76901245117188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187438964844,0.6363487243652344,0.1581513434648513,0.1449900269508361,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.11492919921875,0.510240375995636,0.086215354502201,0.0725824460387229,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180419921875,0.6091273427009583,0.1372083276510238,0.0985162630677223,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10906982421875,0.4044394791126251,0.050000000745058,0.0511292405426502,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.5612764954566956,0.1102517247200012,0.512782096862793,287.11871337890625,287.04998779296875,287.3087158203125,284.95489501953125,287.30352783203125,297.2954406738281,287.1296081542969,1.0,0.3128994107246399,1.0,1.0,0.0,1.0,-1.0714625120162964,1.07146155834198,1.0322601156076416e-06,0.8098234534263611,0.0,0.0,0.0,102.66478729248048,111.0,129.6289520263672,-0.0,257.3034362792969,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664428710937,0.6369476318359375,0.1597406864166259,0.1464414894580841,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.5090901255607605,0.0862592831254005,0.0726526230573654,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16571044921875,0.608494758605957,0.1377360075712204,0.0989184975624084,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.4033893644809723,0.050000000745058,0.0511813424527645,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16436767578125,0.5599550604820251,0.1103538200259208,0.5134432911872864,287.1663818359375,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.3013610839844,287.1773681640625,1.0,0.3146179020404815,1.0,1.0,0.0,1.0,-1.0746426582336426,1.0746415853500366,1.037252445712511e-06,0.8123928308486938,0.0,0.0,0.0,104.0261001586914,114.0,131.95877075195312,-0.0,260.97442626953125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.6380016803741455,0.1623803228139877,0.1488567739725113,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.23956298828125,0.5073672533035278,0.0863696411252021,0.07280083745718,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427978515625,0.6075193285942078,0.138602152466774,0.0995799303054809,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23358154296875,0.4017124772071838,0.050000000745058,0.0512659661471843,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2414245605469,0.5579273700714111,0.1105515509843826,0.5146710276603699,287.24346923828125,287.1499938964844,287.4361267089844,285.009033203125,287.4311218261719,297.3094482421875,287.2545166015625,1.0,0.3174219131469726,1.0,1.0,0.0,1.0,-1.0801197290420532,1.0801186561584473,1.0458879842190072e-06,0.816818118095398,0.0,0.0,0.0,106.241455078125,114.0,134.04530334472656,-0.0,267.102783203125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629699707031,0.6382817029953003,0.1630572378635406,0.1494767218828201,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2589111328125,0.5069568753242493,0.0864039286971092,0.0728438571095466,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621459960937,0.6072819232940674,0.1388221383094787,0.0997481122612953,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529296875,0.4012936651706695,0.050000000745058,0.0512873344123363,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.5574369430541992,0.1106075197458267,0.5150082111358643,287.2628173828125,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.31072998046875,287.2738647460937,1.0,0.3181318640708923,1.0,1.0,0.0,1.0,-1.081556797027588,1.081555724143982,1.0481613799129263e-06,0.817979097366333,0.0,0.0,0.0,106.8016586303711,117.0,134.31288146972656,-0.0,268.6806640625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597106933594,0.6397753357887268,0.1665403246879577,0.152667611837387,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555908203125,0.5050158500671387,0.0866106823086738,0.0730899944901466,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.6061326861381531,0.1399390697479248,0.1006027907133102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.3991990387439728,0.050000000745058,0.0513952672481536,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.5550843477249146,0.1109219789505004,0.5168658494949341,287.3594970703125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31756591796875,287.3703918457031,1.0,0.3217266798019409,1.0,1.0,0.0,1.0,-1.0891191959381104,1.0891181230545044,1.0601781923469389e-06,0.8240882158279419,0.0,0.0,0.0,109.63567352294922,120.0,134.47157287597656,-0.0,276.83062744140625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597106933594,0.6397753357887268,0.1665403246879577,0.152667611837387,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555908203125,0.5050158500671387,0.0866106823086738,0.0730899944901466,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.6061326861381531,0.1399390697479248,0.1006027907133102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.3991990387439728,0.050000000745058,0.0513952672481536,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.5550843477249146,0.1109219789505004,0.5168658494949341,287.3594970703125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31756591796875,287.3703918457031,1.0,0.3217266798019409,1.0,1.0,0.0,1.0,-1.0891191959381104,1.0891181230545044,1.0601781923469389e-06,0.8240882158279419,0.0,0.0,0.0,109.63567352294922,120.0,134.47157287597656,-0.0,276.83062744140625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
