time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121260,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.6414123773574829,0.1701750755310058,0.1559986919164657,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515991210937,0.5032376646995544,0.0868666023015976,0.0733793154358863,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.6050405502319336,0.141076922416687,0.1014747992157936,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4456787109375,0.3970955908298492,0.050000000745058,0.0515047460794448,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.5528784990310669,0.111281968653202,0.518951952457428,287.4554748535156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385803222656,297.323974609375,287.4662475585937,1.0,0.3253788352012634,1.0,1.0,0.0,1.0,-1.0972076654434204,1.0972065925598145,1.0731292832133477e-06,0.8306202292442322,0.0,0.0,0.0,112.51669311523438,123.0,133.6108856201172,-0.0,285.37164306640625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.6414123773574829,0.1701750755310058,0.1559986919164657,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515991210937,0.5032376646995544,0.0868666023015976,0.0733793154358863,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.6050405502319336,0.141076922416687,0.1014747992157936,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4456787109375,0.3970955908298492,0.050000000745058,0.0515047460794448,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.5528784990310669,0.111281968653202,0.518951952457428,287.4554748535156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385803222656,297.323974609375,287.4662475585937,1.0,0.3253788352012634,1.0,1.0,0.0,1.0,-1.0972076654434204,1.0972065925598145,1.0731292832133477e-06,0.8306202292442322,0.0,0.0,0.0,112.51669311523438,123.0,133.6108856201172,-0.0,285.37164306640625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513610839844,0.6431804299354553,0.1739488691091537,0.1594585180282592,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54718017578125,0.5016010403633118,0.0871626734733581,0.0737037137150764,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.6040003895759583,0.1422284841537475,0.1023584231734275,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.541259765625,0.3949708342552185,0.050000000745058,0.0516154654324054,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.55080246925354,0.1116777956485748,0.5212140679359436,287.551025390625,287.54998779296875,287.7366638183594,285.120361328125,287.7319641113281,297.33056640625,287.5616760253906,1.0,0.3290703296661377,1.0,1.0,0.0,1.0,-1.105726957321167,1.105725884437561,1.0868785693674e-06,0.8374955654144287,0.0,0.0,0.0,115.43566131591795,126.0,132.9368133544922,-0.0,294.2626953125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513610839844,0.6431804299354553,0.1739488691091537,0.1594585180282592,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54718017578125,0.5016010403633118,0.0871626734733581,0.0737037137150764,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.6040003895759583,0.1422284841537475,0.1023584231734275,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.541259765625,0.3949708342552185,0.050000000745058,0.0516154654324054,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.55080246925354,0.1116777956485748,0.5212140679359436,287.551025390625,287.54998779296875,287.7366638183594,285.120361328125,287.7319641113281,297.33056640625,287.5616760253906,1.0,0.3290703296661377,1.0,1.0,0.0,1.0,-1.105726957321167,1.105725884437561,1.0868785693674e-06,0.8374955654144287,0.0,0.0,0.0,115.43566131591795,126.0,132.9368133544922,-0.0,294.2626953125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990905761719,0.6441100239753723,0.1758848130702972,0.1612331122159958,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948791503906,0.500830888748169,0.0873237773776054,0.073877103626728,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981140136719,0.6034994721412659,0.1428081691265106,0.1028033941984176,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889587402344,0.393896609544754,0.050000000745058,0.0516711845993995,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966796875,0.5498104691505432,0.1118872985243797,0.5224007964134216,287.5987243652344,287.54998779296875,287.7833251953125,285.1351318359375,287.77862548828125,297.3339233398437,287.6093139648437,1.0,0.3309261202812195,1.0,1.0,0.0,1.0,-1.1101272106170654,1.1101261377334597,1.0940236734313658e-06,0.841044545173645,0.0,0.0,0.0,116.9065399169922,126.0,132.68629455566406,-0.0,298.82940673828125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6467590332031,0.6450697779655457,0.1778527647256851,0.1630368530750274,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6425170898437,0.5000913143157959,0.0874930247664451,0.0740573555231094,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.6030118465423584,0.1433902382850647,0.1032502129673957,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365966796875,0.3928123712539673,0.050000000745058,0.0517270937561988,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.548848569393158,0.112103946506977,0.5236213803291321,287.6463623046875,287.6499938964844,287.8299865722656,285.1492919921875,287.8253173828125,297.3373413085937,287.65692138671875,1.0,0.3327866792678833,1.0,1.0,0.0,1.0,-1.1146152019500732,1.1146141290664673,1.101341808862344e-06,0.8446627855300903,0.0,0.0,0.0,118.38357543945312,129.0,132.48252868652344,-0.0,303.4735107421875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.6470791697502136,0.1818838566541671,0.1667303442955017,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7376708984375,0.4987010061740875,0.0878549888730049,0.0744374245405197,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.6020784378051758,0.1445613801479339,0.1041490584611892,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.3906075656414032,0.050000000745058,0.0518393330276012,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.739501953125,0.5470143556594849,0.1125577166676521,0.5261582136154175,287.74151611328125,287.75,287.92333984375,285.1757202148437,287.918701171875,297.34423828125,287.7519836425781,1.0,0.3365178108215332,1.0,1.0,0.0,1.0,-1.123843550682068,1.1238423585891724,1.1164884199388323e-06,0.8520994186401367,0.0,0.0,0.0,121.35250091552734,132.0,132.1882781982422,-0.0,312.9876403808594,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.6470791697502136,0.1818838566541671,0.1667303442955017,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7376708984375,0.4987010061740875,0.0878549888730049,0.0744374245405197,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.6020784378051758,0.1445613801479339,0.1041490584611892,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.3906075656414032,0.050000000745058,0.0518393330276012,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.739501953125,0.5470143556594849,0.1125577166676521,0.5261582136154175,287.74151611328125,287.75,287.92333984375,285.1757202148437,287.918701171875,297.34423828125,287.7519836425781,1.0,0.3365178108215332,1.0,1.0,0.0,1.0,-1.123843550682068,1.1238423585891724,1.1164884199388323e-06,0.8520994186401367,0.0,0.0,0.0,121.35250091552734,132.0,132.1882781982422,-0.0,312.9876403808594,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83709716796875,0.6492249369621277,0.1860760152339935,0.1705494821071624,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.4974292814731598,0.0882518664002418,0.0748438090085983,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.6012060046195984,0.1457439213991165,0.1050552427768707,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8268127441406,0.3883482813835144,0.050000000745058,0.0519518740475177,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83453369140625,0.5452997088432312,0.1130379661917686,0.5288159847259521,287.8365783691406,287.8500061035156,288.01666259765625,285.1998291015625,288.0120544433594,297.350830078125,287.846923828125,1.0,0.3402572572231293,1.0,1.0,0.0,1.0,-1.1334141492843628,1.1334129571914673,1.132338752540818e-06,0.8598085045814514,0.0,0.0,0.0,124.33487701416016,135.0,132.0065460205078,-0.0,322.8014221191406,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83709716796875,0.6492249369621277,0.1860760152339935,0.1705494821071624,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.4974292814731598,0.0882518664002418,0.0748438090085983,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.6012060046195984,0.1457439213991165,0.1050552427768707,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8268127441406,0.3883482813835144,0.050000000745058,0.0519518740475177,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83453369140625,0.5452997088432312,0.1130379661917686,0.5288159847259521,287.8365783691406,287.8500061035156,288.01666259765625,285.1998291015625,288.0120544433594,297.350830078125,287.846923828125,1.0,0.3402572572231293,1.0,1.0,0.0,1.0,-1.1334141492843628,1.1334129571914673,1.132338752540818e-06,0.8598085045814514,0.0,0.0,0.0,124.33487701416016,135.0,132.0065460205078,-0.0,322.8014221191406,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9321594238281,0.6516593098640442,0.1905499100685119,0.1746072471141815,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277648925781,0.4963148236274719,0.0887020155787468,0.0752900466322898,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.6004189848899841,0.1469460427761078,0.1059737354516983,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9218139648437,0.3861228823661804,0.050000000745058,0.0520640201866626,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295349121094,0.5437182784080505,0.1135473027825355,0.5315975546836853,287.9315795898437,287.95001220703125,288.1099853515625,285.2218017578125,288.1054382324219,297.3579406738281,287.9418334960937,1.0,0.344005823135376,1.0,1.0,0.0,1.0,-1.143490433692932,1.1434892416000366,1.1491788427520078e-06,0.8679153919219971,0.0,0.0,0.0,127.3153839111328,138.0,131.90777587890625,-0.0,332.967041015625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9321594238281,0.6516593098640442,0.1905499100685119,0.1746072471141815,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277648925781,0.4963148236274719,0.0887020155787468,0.0752900466322898,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.6004189848899841,0.1469460427761078,0.1059737354516983,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9218139648437,0.3861228823661804,0.050000000745058,0.0520640201866626,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295349121094,0.5437182784080505,0.1135473027825355,0.5315975546836853,287.9315795898437,287.95001220703125,288.1099853515625,285.2218017578125,288.1054382324219,297.3579406738281,287.9418334960937,1.0,0.344005823135376,1.0,1.0,0.0,1.0,-1.143490433692932,1.1434892416000366,1.1491788427520078e-06,0.8679153919219971,0.0,0.0,0.0,127.3153839111328,138.0,131.90777587890625,-0.0,332.967041015625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0271911621094,0.6543020606040955,0.1952008754014969,0.1788499504327774,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.02276611328125,0.4953453838825226,0.0891986191272735,0.0757755190134048,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260009765625,0.5997095108032227,0.1481649130582809,0.1069044545292854,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01678466796875,0.3839614391326904,0.050000000745058,0.0521759502589702,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245056152344,0.5422662496566772,0.1140877678990364,0.5345174670219421,288.0265808105469,288.04998779296875,288.2033386230469,285.2417907714844,288.1988220214844,297.3654479980469,288.0367431640625,1.0,0.347763329744339,1.0,1.0,0.0,1.0,-1.154024600982666,1.1540234088897705,1.1669430932670366e-06,0.876368522644043,0.0,0.0,0.0,130.29774475097656,141.0,131.86485290527344,-0.0,343.48419189453125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0271911621094,0.6543020606040955,0.1952008754014969,0.1788499504327774,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.02276611328125,0.4953453838825226,0.0891986191272735,0.0757755190134048,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260009765625,0.5997095108032227,0.1481649130582809,0.1069044545292854,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01678466796875,0.3839614391326904,0.050000000745058,0.0521759502589702,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245056152344,0.5422662496566772,0.1140877678990364,0.5345174670219421,288.0265808105469,288.04998779296875,288.2033386230469,285.2417907714844,288.1988220214844,297.3654479980469,288.0367431640625,1.0,0.347763329744339,1.0,1.0,0.0,1.0,-1.154024600982666,1.1540234088897705,1.1669430932670366e-06,0.876368522644043,0.0,0.0,0.0,130.29774475097656,141.0,131.86485290527344,-0.0,343.48419189453125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.07470703125,0.6556683778762817,0.1975740194320678,0.1810170412063598,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702514648437,0.4949065148830414,0.0894620269536972,0.0760308280587196,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.073486328125,0.5993795394897461,0.1487799882888794,0.1073738113045692,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.3829024136066437,0.050000000745058,0.052231915295124,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.5415844917297363,0.1143690794706344,0.5360279679298401,288.0740661621094,288.04998779296875,288.25,285.2510986328125,288.2455139160156,297.3691711425781,288.08416748046875,1.0,0.3496443331241607,1.0,1.0,0.0,1.0,-1.159429907798767,1.1594287157058716,1.1761190990000614e-06,0.8806944489479065,0.0,0.0,0.0,131.79127502441406,141.0,131.85476684570312,-0.0,348.86676025390625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1222229003906,0.657058835029602,0.1999756842851638,0.1832105666399002,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1177673339844,0.4944961369037628,0.0897351503372192,0.0762940049171447,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209716796875,0.5990654230117798,0.1493988186120987,0.1078457683324813,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1117553710937,0.3818574845790863,0.050000000745058,0.0522878877818584,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.5409307479858398,0.114657424390316,0.5375707149505615,288.1215515136719,288.1499938964844,288.2966613769531,285.2599792480469,288.2922058105469,297.3728942871094,288.1316223144531,1.0,0.3515263199806213,1.0,1.0,0.0,1.0,-1.1649197340011597,1.1649185419082642,1.1854820058943003e-06,0.8850809335708618,0.0,0.0,0.0,133.28640747070312,144.0,131.84938049316406,-0.0,354.3304138183594,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20587158203125,0.6595582962036133,0.2042687535285949,0.1871311366558075,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.20135498046875,0.4938409030437469,0.0902390629053115,0.0767760127782821,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045593261719,0.5985509157180786,0.1504973620176315,0.1086828932166099,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953430175781,0.3800523579120636,0.050000000745058,0.0523863919079303,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.5398455262184143,0.1151813566684722,0.5403608083724976,288.20513916015625,288.1499938964844,288.3788146972656,285.274658203125,288.3743591308594,297.3793029785156,288.2151184082031,1.0,0.3548400402069092,1.0,1.0,0.0,1.0,-1.1747782230377195,1.1747770309448242,1.2024081570416456e-06,0.8929443955421448,0.0,0.0,0.0,135.9211883544922,144.0,131.84744262695312,-0.0,364.14208984375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172546386719,0.6599040031433105,0.204860508441925,0.1876715123653412,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127685546875,0.493757963180542,0.0903100222349166,0.0768435597419738,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159729003906,0.5984845161437988,0.1506481319665908,0.1087977066636085,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2067565917969,0.3798095285892486,0.050000000745058,0.0523998215794563,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.5397037863731384,0.1152543947100639,0.5407484173774719,288.216552734375,288.25,288.3900146484375,285.2765808105469,288.38555908203125,297.38018798828125,288.2265319824219,1.0,0.3552919626235962,1.0,1.0,0.0,1.0,-1.1761415004730225,1.176140308380127,1.2047601103404304e-06,0.8940303325653076,0.0,0.0,0.0,136.28076171875,147.0,131.84768676757812,-0.0,365.4993286132813,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.662828266620636,0.2098505198955536,0.1922270804643631,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.4931254982948303,0.0909217223525047,0.077422983944416,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.5979675650596619,0.1519141942262649,0.1097609475255012,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.3778174221515655,0.050000000745058,0.0525116585195064,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.5385807752609253,0.1158777624368667,0.5440449118614197,288.3115234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789428710937,297.3872985839844,288.3214111328125,1.0,0.3590583205223083,1.0,1.0,0.0,1.0,-1.1876749992370603,1.1876736879348757,1.2248087841726374e-06,0.9032522439956664,0.0,0.0,0.0,139.27919006347656,150.0,131.85281372070312,-0.0,376.9908447265625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.662828266620636,0.2098505198955536,0.1922270804643631,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.4931254982948303,0.0909217223525047,0.077422983944416,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.5979675650596619,0.1519141942262649,0.1097609475255012,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.3778174221515655,0.050000000745058,0.0525116585195064,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.5385807752609253,0.1158777624368667,0.5440449118614197,288.3115234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789428710937,297.3872985839844,288.3214111328125,1.0,0.3590583205223083,1.0,1.0,0.0,1.0,-1.1876749992370603,1.1876736879348757,1.2248087841726374e-06,0.9032522439956664,0.0,0.0,0.0,139.27919006347656,150.0,131.85281372070312,-0.0,376.9908447265625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073486328125,0.6658259034156799,0.2149433493614196,0.1968748122453689,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.4925939440727234,0.0915694162249565,0.0780313536524772,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.597515881061554,0.1531987339258194,0.1107366308569908,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.396728515625,0.3758807480335235,0.050000000745058,0.0526233203709125,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.5375581979751587,0.1165271922945976,0.5474579930305481,288.40655517578125,288.45001220703125,288.57666015625,285.3056945800781,288.57232666015625,297.39422607421875,288.41632080078125,1.0,0.3628242611885071,1.0,1.0,0.0,1.0,-1.199514627456665,1.1995134353637695,1.2456496278900886e-06,0.9127566814422609,0.0,0.0,0.0,142.28004455566406,153.0,131.8610382080078,-0.0,388.8088073730469,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073486328125,0.6658259034156799,0.2149433493614196,0.1968748122453689,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.4925939440727234,0.0915694162249565,0.0780313536524772,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.597515881061554,0.1531987339258194,0.1107366308569908,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.396728515625,0.3758807480335235,0.050000000745058,0.0526233203709125,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.5375581979751587,0.1165271922945976,0.5474579930305481,288.40655517578125,288.45001220703125,288.57666015625,285.3056945800781,288.57232666015625,297.39422607421875,288.41632080078125,1.0,0.3628242611885071,1.0,1.0,0.0,1.0,-1.199514627456665,1.1995134353637695,1.2456496278900886e-06,0.9127566814422609,0.0,0.0,0.0,142.28004455566406,153.0,131.8610382080078,-0.0,388.8088073730469,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5024108886719,0.6688879728317261,0.2201347351074218,0.2016107439994812,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978332519531,0.4921598136425018,0.0922536626458168,0.0786685496568679,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5009765625,0.5971297025680542,0.1545035243034362,0.1117259040474891,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49169921875,0.3739979863166809,0.050000000745058,0.0527347773313522,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.5366310477256775,0.1172020360827446,0.550984263420105,288.5015563964844,288.54998779296875,288.6700134277344,285.318603515625,288.66571044921875,297.40093994140625,288.5112609863281,1.0,0.3665890395641327,1.0,1.0,0.0,1.0,-1.2116529941558838,1.2116516828536987,1.2672704770011478e-06,0.922514259815216,0.0,0.0,0.0,145.2823028564453,156.0,131.86996459960938,-0.0,400.9571838378906,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5024108886719,0.6688879728317261,0.2201347351074218,0.2016107439994812,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978332519531,0.4921598136425018,0.0922536626458168,0.0786685496568679,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5009765625,0.5971297025680542,0.1545035243034362,0.1117259040474891,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49169921875,0.3739979863166809,0.050000000745058,0.0527347773313522,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.5366310477256775,0.1172020360827446,0.550984263420105,288.5015563964844,288.54998779296875,288.6700134277344,285.318603515625,288.66571044921875,297.40093994140625,288.5112609863281,1.0,0.3665890395641327,1.0,1.0,0.0,1.0,-1.2116529941558838,1.2116516828536987,1.2672704770011478e-06,0.922514259815216,0.0,0.0,0.0,145.2823028564453,156.0,131.86996459960938,-0.0,400.9571838378906,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499267578125,0.670441210269928,0.2227669805288314,0.204011395573616,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.4919798374176025,0.0926105827093124,0.0789987072348594,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.596961259841919,0.1551641970872879,0.1122261211276054,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.3730762600898742,0.050000000745058,0.0527904331684112,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469970703125,0.536202073097229,0.1175490394234657,0.5527900457382202,288.549072265625,288.54998779296875,288.7166748046875,285.3247375488281,288.7123718261719,297.4042053222656,288.5587158203125,1.0,0.3684709668159485,1.0,1.0,0.0,1.0,-1.217835545539856,1.217834234237671,1.2783561942342203e-06,0.927458107471466,0.0,0.0,0.0,146.7834930419922,156.0,131.87445068359375,-0.0,407.1580810546875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.59747314453125,0.6720074415206909,0.2254228740930557,0.2064332813024521,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.4918248355388641,0.0929779931902885,0.0793370380997657,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.5968090295791626,0.1558307409286499,0.112730287015438,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58673095703125,0.3721671402454376,0.050000000745058,0.0528460480272769,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.535795271396637,0.1179023906588554,0.5546241402626038,288.5965881347656,288.6499938964844,288.7633361816406,285.3306884765625,288.7590637207031,297.40740966796875,288.6061706542969,1.0,0.3703526258468628,1.0,1.0,0.0,1.0,-1.2240937948226929,1.2240924835205078,1.2896098269266076e-06,0.9324229955673218,0.0,0.0,0.0,148.28460693359375,144.0,131.87881469726562,-0.0,413.4449157714844,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6924743652344,0.6793474555015564,0.2308203130960464,0.2111589461565017,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878662109375,0.4944247603416443,0.0937566459178924,0.0798758119344711,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69097900390625,0.6003537774085999,0.1571953296661377,0.113609679043293,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816711425781,0.3735929131507873,0.050000000745058,0.0527589879930019,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894836425781,0.5387130379676819,0.1186396777629852,0.5574643611907959,288.6915588378906,288.75,288.8566589355469,285.3421325683594,288.8524475097656,297.41375732421875,288.7010498046875,1.0,0.3690628111362457,1.0,1.0,0.0,1.0,-1.2348883152008057,1.2348870038986206,1.3090783568259212e-06,0.940872609615326,0.0,0.0,0.0,146.23956298828125,147.0,131.8118438720703,-0.0,414.6646728515625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6924743652344,0.6793474555015564,0.2308203130960464,0.2111589461565017,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878662109375,0.4944247603416443,0.0937566459178924,0.0798758119344711,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69097900390625,0.6003537774085999,0.1571953296661377,0.113609679043293,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816711425781,0.3735929131507873,0.050000000745058,0.0527589879930019,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894836425781,0.5387130379676819,0.1186396777629852,0.5574643611907959,288.6915588378906,288.75,288.8566589355469,285.3421325683594,288.8524475097656,297.41375732421875,288.7010498046875,1.0,0.3690628111362457,1.0,1.0,0.0,1.0,-1.2348883152008057,1.2348870038986206,1.3090783568259212e-06,0.940872609615326,0.0,0.0,0.0,146.23956298828125,147.0,131.8118438720703,-0.0,414.6646728515625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7873840332031,0.6856240034103394,0.2363353669643402,0.2160456180572509,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7827453613281,0.4963566660881042,0.0946056097745895,0.0805181562900543,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78582763671875,0.6028743386268616,0.158612921833992,0.1145674288272857,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7764587402344,0.3741181492805481,0.050000000745058,0.0527273006737232,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7843322753906,0.5407056212425232,0.1194288209080696,0.5608011484146118,288.7864074707031,288.8500061035156,288.95001220703125,285.3531494140625,288.9458312988281,297.4200439453125,288.7958374023437,1.0,0.3698287606239319,1.0,1.0,0.0,1.0,-1.246777057647705,1.24677574634552,1.3307717381394468e-06,0.9502094388008118,0.0,0.0,0.0,145.6149139404297,150.0,131.76052856445312,-0.0,419.4319763183594,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7873840332031,0.6856240034103394,0.2363353669643402,0.2160456180572509,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7827453613281,0.4963566660881042,0.0946056097745895,0.0805181562900543,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78582763671875,0.6028743386268616,0.158612921833992,0.1145674288272857,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7764587402344,0.3741181492805481,0.050000000745058,0.0527273006737232,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7843322753906,0.5407056212425232,0.1194288209080696,0.5608011484146118,288.7864074707031,288.8500061035156,288.95001220703125,285.3531494140625,288.9458312988281,297.4200439453125,288.7958374023437,1.0,0.3698287606239319,1.0,1.0,0.0,1.0,-1.246777057647705,1.24677574634552,1.3307717381394468e-06,0.9502094388008118,0.0,0.0,0.0,145.6149139404297,150.0,131.76052856445312,-0.0,419.4319763183594,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88232421875,0.6907824277877808,0.2419369667768478,0.2210636287927627,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8777160644531,0.4976168274879455,0.0955073982477188,0.0812501460313797,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8807678222656,0.6044067740440369,0.1600631028413772,0.1155890971422195,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.3737770020961761,0.050000000745058,0.0527477003633976,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.5417643189430237,0.1202495321631431,0.5645461082458496,288.88134765625,288.95001220703125,289.0433349609375,285.3639831542969,289.0391845703125,297.42596435546875,288.8906555175781,1.0,0.3716573417186737,1.0,1.0,0.0,1.0,-1.2595800161361694,1.2595787048339844,1.354415303467249e-06,0.9602829217910768,0.0,0.0,0.0,146.32516479492188,153.0,131.78550720214844,-0.0,427.5689086914063,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88232421875,0.6907824277877808,0.2419369667768478,0.2210636287927627,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8777160644531,0.4976168274879455,0.0955073982477188,0.0812501460313797,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8807678222656,0.6044067740440369,0.1600631028413772,0.1155890971422195,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.3737770020961761,0.050000000745058,0.0527477003633976,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.5417643189430237,0.1202495321631431,0.5645461082458496,288.88134765625,288.95001220703125,289.0433349609375,285.3639831542969,289.0391845703125,297.42596435546875,288.8906555175781,1.0,0.3716573417186737,1.0,1.0,0.0,1.0,-1.2595800161361694,1.2595787048339844,1.354415303467249e-06,0.9602829217910768,0.0,0.0,0.0,146.32516479492188,153.0,131.78550720214844,-0.0,427.5689086914063,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.97735595703125,0.6952582597732544,0.2476204335689544,0.2261836230754852,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.97271728515625,0.4985078275203705,0.096458114683628,0.0820478126406669,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757385253906,0.6053758859634399,0.1615424454212188,0.1166538521647453,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9662780761719,0.3729368448257446,0.050000000745058,0.0527984946966171,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.5422841906547546,0.1210955157876014,0.5685538649559021,288.976318359375,289.04998779296875,289.1366577148437,285.3748474121094,289.132568359375,297.4314880371094,288.98553466796875,1.0,0.3742137849330902,1.0,1.0,0.0,1.0,-1.2730019092559814,1.2730004787445068,1.3796268376609078e-06,0.9709880948066713,0.0,0.0,0.0,147.81961059570312,156.0,131.8234405517578,-0.0,437.8328247070313,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.97735595703125,0.6952582597732544,0.2476204335689544,0.2261836230754852,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.97271728515625,0.4985078275203705,0.096458114683628,0.0820478126406669,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757385253906,0.6053758859634399,0.1615424454212188,0.1166538521647453,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9662780761719,0.3729368448257446,0.050000000745058,0.0527984946966171,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.5422841906547546,0.1210955157876014,0.5685538649559021,288.976318359375,289.04998779296875,289.1366577148437,285.3748474121094,289.132568359375,297.4314880371094,288.98553466796875,1.0,0.3742137849330902,1.0,1.0,0.0,1.0,-1.2730019092559814,1.2730004787445068,1.3796268376609078e-06,0.9709880948066713,0.0,0.0,0.0,147.81961059570312,156.0,131.8234405517578,-0.0,437.8328247070313,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
