time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123300,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248413085937,0.6973159909248352,0.2504929006099701,0.2287781089544296,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0202331542969,0.4988669157028198,0.0969514325261116,0.0824677497148513,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02325439453125,0.6057213544845581,0.1622929573059082,0.117199532687664,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.3723921179771423,0.050000000745058,0.0528317689895629,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.021728515625,0.5424103140830994,0.1215271949768066,0.5706344246864319,289.0238037109375,289.0226745605469,289.1833190917969,285.3803405761719,289.17926025390625,297.4341735839844,289.0329895019531,1.0,0.3756806254386902,1.0,1.0,0.0,1.0,-1.2799015045166016,1.279900074005127,1.3927352711107233e-06,0.9765227437019348,0.0,0.0,0.0,148.77078247070312,156.0,131.8420867919922,-0.0,443.5646362304688,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0723876953125,0.6992827653884888,0.2533866763114929,0.2313951998949051,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677490234375,0.4991885423660278,0.0974571406841278,0.0829009637236595,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.6060009002685547,0.1630511581897735,0.1177534088492393,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.061279296875,0.371787279844284,0.050000000745058,0.0528690293431282,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0692443847656,0.5424732565879822,0.1219647899270057,0.572760283946991,289.0713195800781,289.0827941894531,289.2300109863281,285.3859558105469,289.2259521484375,297.43682861328125,289.0804748535156,1.0,0.3772440254688263,1.0,1.0,0.0,1.0,-1.2869161367416382,1.2869147062301636,1.4061982938073925e-06,0.9822077751159668,0.0,0.0,0.0,149.82650756835938,159.0,131.85940551757812,-0.0,449.6305541992188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16363525390625,0.7028661370277405,0.2590027153491974,0.236480712890625,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1590270996094,0.4997434616088867,0.0984627082943916,0.0837675631046295,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.6064099669456482,0.1645286381244659,0.1188380643725395,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1524658203125,0.370507150888443,0.050000000745058,0.0529489889740943,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16046142578125,0.542472779750824,0.1228213310241699,0.5769551396369934,289.1625671386719,289.0075378417969,289.3196105957031,285.39703369140625,289.3155822753906,297.4418334960937,289.1716003417969,1.0,0.3804479241371155,1.0,1.0,0.0,1.0,-1.30067777633667,1.300676345825195,1.4328284123621415e-06,0.9933246374130248,0.0,0.0,0.0,152.0727081298828,159.0,131.8877410888672,-0.0,462.0548706054688,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674194335937,0.7030109763145447,0.259238451719284,0.2366943210363388,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.162841796875,0.4997655153274536,0.0985056087374687,0.0838046297430992,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.6064243316650391,0.164590835571289,0.118883840739727,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.3704512417316437,0.050000000745058,0.052952516824007,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1642761230469,0.5424702167510986,0.1228574886918068,0.5771329402923584,289.1663513183594,289.1009216308594,289.3233337402344,285.39752197265625,289.3193359375,297.4420471191406,289.1753845214844,1.0,0.3805860579013824,1.0,1.0,0.0,1.0,-1.301259160041809,1.3012577295303345,1.4339560721055022e-06,0.9937890768051147,0.0,0.0,0.0,152.17132568359375,162.0,131.88876342773438,-0.0,462.5921630859375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26251220703125,0.7065421938896179,0.2651786208152771,0.2420794516801834,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.5003067851066589,0.0996051058173179,0.0847563222050666,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608337402344,0.6067361831665039,0.1661633253097534,0.1200431734323501,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2513122558594,0.3690063953399658,0.050000000745058,0.0530446842312812,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25933837890625,0.5423636436462402,0.123774342238903,0.5816539525985718,289.26141357421875,289.1153259277344,289.4166564941406,285.4097900390625,289.4127197265625,297.4471740722656,289.2703552246094,1.0,0.3841343820095062,1.0,1.0,0.0,1.0,-1.3159964084625244,1.3159948587417605,1.4625830999648317e-06,1.0053921937942505,0.0,0.0,0.0,154.73927307128906,165.0,131.910888671875,-0.0,476.4803771972656,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26251220703125,0.7065421938896179,0.2651786208152771,0.2420794516801834,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.5003067851066589,0.0996051058173179,0.0847563222050666,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608337402344,0.6067361831665039,0.1661633253097534,0.1200431734323501,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2513122558594,0.3690063953399658,0.050000000745058,0.0530446842312812,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25933837890625,0.5423636436462402,0.123774342238903,0.5816539525985718,289.26141357421875,289.1153259277344,289.4166564941406,285.4097900390625,289.4127197265625,297.4471740722656,289.2703552246094,1.0,0.3841343820095062,1.0,1.0,0.0,1.0,-1.3159964084625244,1.3159948587417605,1.4625830999648317e-06,1.0053921937942505,0.0,0.0,0.0,154.73927307128906,165.0,131.910888671875,-0.0,476.4803771972656,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575744628906,0.7099331617355347,0.2712103724479675,0.2475504726171493,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.5008619427680969,0.1007581353187561,0.085755281150341,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558959960937,0.6070001721382141,0.1677710115909576,0.1212307438254356,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463439941406,0.3675069212913513,0.050000000745058,0.0531424768269062,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.5422167778015137,0.1247168555855751,0.5863147377967834,289.3564758300781,289.1260070800781,289.510009765625,285.4230041503906,289.5060729980469,297.4521789550781,289.3653259277344,1.0,0.3878202438354492,1.0,1.0,0.0,1.0,-1.331112027168274,1.3311104774475098,1.4921315596438944e-06,1.017071008682251,0.0,0.0,0.0,157.45416259765625,168.0,131.92666625976562,-0.0,491.1445007324219,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575744628906,0.7099331617355347,0.2712103724479675,0.2475504726171493,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.5008619427680969,0.1007581353187561,0.085755281150341,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558959960937,0.6070001721382141,0.1677710115909576,0.1212307438254356,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463439941406,0.3675069212913513,0.050000000745058,0.0531424768269062,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.5422167778015137,0.1247168555855751,0.5863147377967834,289.3564758300781,289.1260070800781,289.510009765625,285.4230041503906,289.5060729980469,297.4521789550781,289.3653259277344,1.0,0.3878202438354492,1.0,1.0,0.0,1.0,-1.331112027168274,1.3311104774475098,1.4921315596438944e-06,1.017071008682251,0.0,0.0,0.0,157.45416259765625,168.0,131.92666625976562,-0.0,491.1445007324219,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4153137207031,0.7119100093841553,0.2749256789684295,0.2509166300296783,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107666015625,0.5012224316596985,0.1014865785837173,0.0863853245973587,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.41363525390625,0.6071576476097107,0.1687662154436111,0.1219658404588699,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.404052734375,0.3665865361690521,0.050000000745058,0.0532036162912845,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.412109375,0.5421282052993774,0.1253025084733963,0.5892119407653809,289.4142150878906,289.0749816894531,289.5666809082031,285.4316101074219,289.5627746582031,297.4552307128906,289.4229736328125,1.0,0.3901055157184601,1.0,1.0,0.0,1.0,-1.3404759168624878,1.3404743671417236,1.5106222690519644e-06,1.0242937803268433,0.0,0.0,0.0,159.15138244628906,168.0,131.93377685546875,-0.0,500.38616943359375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4526672363281,0.7131713628768921,0.2773685455322265,0.2531216144561767,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481506347656,0.5014720559120178,0.1019722446799278,0.0868035331368446,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.607265293598175,0.169419914484024,0.1224477440118789,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.44140625,0.365991860628128,0.050000000745058,0.0532435812056064,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.542076826095581,0.1256871521472931,0.5911126732826233,289.4515380859375,289.1329345703125,289.60333251953125,285.4374084472656,289.5994567871094,297.457275390625,289.4602966308594,1.0,0.3915983736515045,1.0,1.0,0.0,1.0,-1.3466213941574097,1.3466198444366455,1.5228540632961083e-06,1.029049277305603,0.0,0.0,0.0,160.2621612548828,171.0,131.93775939941406,-0.0,506.4957275390625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002136230469,0.7147719264030457,0.280519962310791,0.2559693157672882,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4956970214844,0.5018150210380554,0.1026077717542648,0.0873500108718872,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.6074141263961792,0.1702637672424316,0.1230696216225624,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4889221191406,0.3652382493019104,0.050000000745058,0.0532947592437267,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970092773437,0.5420223474502563,0.1261841505765915,0.5935652852058411,289.49908447265625,289.0899963378906,289.6499938964844,285.4451599121094,289.6461486816406,297.4599914550781,289.5077819824219,1.0,0.393513560295105,1.0,1.0,0.0,1.0,-1.3545634746551514,1.3545619249343872,1.538768856335082e-06,1.0352060794830322,0.0,0.0,0.0,161.68675231933594,171.0,131.9435272216797,-0.0,514.426513671875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5477600097656,0.7163630723953247,0.2837069928646087,0.2588541507720947,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.54327392578125,0.5021867752075195,0.1032618656754493,0.0879119262099266,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5460510253906,0.6075772047042847,0.1711199879646301,0.1237005442380905,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364685058594,0.3644900619983673,0.050000000745058,0.0533461719751358,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445556640625,0.5419827699661255,0.1266898214817047,0.5960567593574524,289.546630859375,289.1361389160156,289.6966552734375,285.4532775878906,289.6928405761719,297.4627685546875,289.5552673339844,1.0,0.3954432606697082,1.0,1.0,0.0,1.0,-1.362629771232605,1.3626282215118408,1.5551210026387707e-06,1.0415397882461548,0.0,0.0,0.0,163.12181091308594,174.0,131.95018005371094,-0.0,522.5233764648438,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64288330078125,0.7195062041282654,0.2901661992073059,0.2647062540054321,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383972167969,0.5030142664909363,0.1046230122447013,0.0890795215964317,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6411437988281,0.6079466938972473,0.1728673130273819,0.1249876096844673,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.63153076171875,0.3630134761333465,0.050000000745058,0.0534494370222091,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6396484375,0.5419535636901855,0.1277272552251815,0.6011591553688049,289.6417236328125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.4682922363281,289.6502685546875,1.0,0.3993383347988128,1.0,1.0,0.0,1.0,-1.379097580909729,1.3790959119796753,1.5891400835243985e-06,1.0547622442245483,0.0,0.0,0.0,166.01759338378906,177.0,131.96253967285156,-0.0,539.1909790039062,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64288330078125,0.7195062041282654,0.2901661992073059,0.2647062540054321,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383972167969,0.5030142664909363,0.1046230122447013,0.0890795215964317,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6411437988281,0.6079466938972473,0.1728673130273819,0.1249876096844673,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.63153076171875,0.3630134761333465,0.050000000745058,0.0534494370222091,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6396484375,0.5419535636901855,0.1277272552251815,0.6011591553688049,289.6417236328125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.4682922363281,289.6502685546875,1.0,0.3993383347988128,1.0,1.0,0.0,1.0,-1.379097580909729,1.3790959119796753,1.5891400835243985e-06,1.0547622442245483,0.0,0.0,0.0,166.01759338378906,177.0,131.96253967285156,-0.0,539.1909790039062,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7380065917969,0.7226011753082275,0.296728104352951,0.2706521451473236,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.5039474368095398,0.1060525029897689,0.090302899479866,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362365722656,0.6083702445030212,0.1746593862771988,0.1263064742088318,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7265930175781,0.361564040184021,0.050000000745058,0.0535532087087631,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347412109375,0.541989266872406,0.1287985891103744,0.6064167618751526,289.73681640625,289.13134765625,289.8833312988281,285.4903259277344,289.8796081542969,297.47369384765625,289.7452697753906,1.0,0.4032713174819946,1.0,1.0,0.0,1.0,-1.3959819078445437,1.3959802389144895,1.624592641746858e-06,1.0683882236480713,0.0,0.0,0.0,168.93898010253906,180.0,131.97134399414062,-0.0,556.4690551757812,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7380065917969,0.7226011753082275,0.296728104352951,0.2706521451473236,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.5039474368095398,0.1060525029897689,0.090302899479866,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362365722656,0.6083702445030212,0.1746593862771988,0.1263064742088318,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7265930175781,0.361564040184021,0.050000000745058,0.0535532087087631,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347412109375,0.541989266872406,0.1287985891103744,0.6064167618751526,289.73681640625,289.13134765625,289.8833312988281,285.4903259277344,289.8796081542969,297.47369384765625,289.7452697753906,1.0,0.4032713174819946,1.0,1.0,0.0,1.0,-1.3959819078445437,1.3959802389144895,1.624592641746858e-06,1.0683882236480713,0.0,0.0,0.0,168.93898010253906,180.0,131.97134399414062,-0.0,556.4690551757812,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330993652344,0.7256677746772766,0.3033905625343323,0.2766875028610229,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.504986584186554,0.1075500026345253,0.091581106185913,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313293457031,0.608850359916687,0.17649607360363,0.1276565492153167,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216857910156,0.3601455092430115,0.050000000745058,0.0536571778357028,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8298645019531,0.5420924425125122,0.1299034804105758,0.6118260622024536,289.8319091796875,289.1233215332031,289.9766540527344,285.5120544433594,289.9729919433594,297.4790344238281,289.8402709960937,1.0,0.4072343707084656,1.0,1.0,0.0,1.0,-1.413271188735962,1.4132695198059082,1.6614463902442369e-06,1.0823570489883425,0.0,0.0,0.0,171.87709045410156,183.0,131.97634887695312,-0.0,574.348876953125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330993652344,0.7256677746772766,0.3033905625343323,0.2766875028610229,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.504986584186554,0.1075500026345253,0.091581106185913,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313293457031,0.608850359916687,0.17649607360363,0.1276565492153167,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216857910156,0.3601455092430115,0.050000000745058,0.0536571778357028,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8298645019531,0.5420924425125122,0.1299034804105758,0.6118260622024536,289.8319091796875,289.1233215332031,289.9766540527344,285.5120544433594,289.9729919433594,297.4790344238281,289.8402709960937,1.0,0.4072343707084656,1.0,1.0,0.0,1.0,-1.413271188735962,1.4132695198059082,1.6614463902442369e-06,1.0823570489883425,0.0,0.0,0.0,171.87709045410156,183.0,131.97634887695312,-0.0,574.348876953125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.890869140625,0.7275235652923584,0.3074852526187897,0.2803956270217895,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.5056694149971008,0.1084925457835197,0.0923838913440704,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890991210937,0.6091697812080383,0.1776331663131714,0.1284915059804916,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8794250488281,0.3592999577522278,0.1072745695710182,0.0537203215062618,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876037597656,0.5421881079673767,0.1305906325578689,0.6151835322380066,289.8896789550781,289.066650390625,290.0333557128906,285.5264587402344,290.0296936035156,297.4822692871094,289.89794921875,1.0,0.4096531867980957,1.0,1.0,0.0,1.0,-1.4239648580551147,1.423963189125061,1.6844782066982589e-06,1.0909613370895386,0.0,0.0,0.0,173.6664276123047,183.0,131.97776794433594,-0.0,585.4993896484375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271850585937,0.7322647571563721,0.3102228343486786,0.28264319896698,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5089035034179688,0.1091873124241828,0.0927651971578598,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253234863281,0.6126759648323059,0.1784484237432479,0.1289078444242477,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92108154296875,0.4885894060134887,0.1069315075874328,0.0974665656685829,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.5456408262252808,0.1311070770025253,0.6165481209754944,289.9260559082031,289.1116027832031,290.07000732421875,285.5362854003906,290.06646728515625,297.48223876953125,289.9349365234375,1.0,0.4127162098884582,1.0,1.0,0.0,1.0,-1.481818437576294,1.481816649436951,1.8117993931809904e-06,1.1366392374038696,0.0,0.0,0.0,170.57498168945312,186.0,132.69403076171875,-0.0,615.7393188476562,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.978515625,0.7338382601737976,0.3136578798294067,0.2857799232006073,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.97393798828125,0.5096127390861511,0.1100136488676071,0.0934917330741882,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766540527344,0.6130163669586182,0.1794232577085495,0.1296437531709671,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.5028557777404785,0.1048387661576271,0.1060787662863731,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97509765625,0.5457984209060669,0.1316637843847274,0.6194978952407837,289.9774169921875,289.0639953613281,290.1166687011719,285.5494079589844,290.1131896972656,297.493408203125,289.9856262207031,1.0,0.4157478809356689,1.0,1.0,0.0,1.0,-1.5014113187789917,1.5014094114303589,1.8569136273072207e-06,1.152690887451172,0.0,0.0,0.0,172.21995544433594,186.0,134.75054931640625,-0.0,633.083740234375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271301269531,0.7346572279930115,0.3170922398567199,0.2889372408390045,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5097086429595947,0.1108369603753089,0.0942311808466911,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253295898437,0.6126663088798523,0.1803880929946899,0.1303868144750595,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223999023437,0.4992470443248749,0.1031017303466796,0.1047500297427177,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.545158863067627,0.1321791261434555,0.6223239898681641,290.02606201171875,289.0961303710937,290.163330078125,285.5632629394531,290.1598815917969,297.5089416503906,290.033935546875,1.0,0.4183843731880188,1.0,1.0,0.0,1.0,-1.5089373588562012,1.508935570716858,1.8742416614259128e-06,1.1586755514144895,0.0,0.0,0.0,174.6875,189.0,134.20716857910156,-0.0,644.5472412109375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227722167969,0.7366927266120911,0.3240078687667846,0.2952586114406585,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.5102705955505371,0.1125298887491226,0.0957162305712699,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1209716796875,0.6123590469360352,0.1823395639657974,0.1318617314100265,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.4930484592914581,0.1008622720837593,0.1024279966950416,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1194763183594,0.5442180037498474,0.1331951767206192,0.6276599764823914,290.1216735839844,289.0769348144531,290.25665283203125,285.59326171875,290.25323486328125,297.5355529785156,290.1294250488281,1.0,0.4232036769390106,1.0,1.0,0.0,1.0,-1.5240119695663452,1.5240100622177124,1.9091412468696944e-06,1.1705498695373535,0.0,0.0,0.0,179.05699157714844,192.0,133.0380096435547,-0.0,666.3026123046875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227722167969,0.7366927266120911,0.3240078687667846,0.2952586114406585,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.5102705955505371,0.1125298887491226,0.0957162305712699,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1209716796875,0.6123590469360352,0.1823395639657974,0.1318617314100265,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.4930484592914581,0.1008622720837593,0.1024279966950416,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1194763183594,0.5442180037498474,0.1331951767206192,0.6276599764823914,290.1216735839844,289.0769348144531,290.25665283203125,285.59326171875,290.25323486328125,297.5355529785156,290.1294250488281,1.0,0.4232036769390106,1.0,1.0,0.0,1.0,-1.5240119695663452,1.5240100622177124,1.9091412468696944e-06,1.1705498695373535,0.0,0.0,0.0,179.05699157714844,192.0,133.0380096435547,-0.0,666.3026123046875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.218017578125,0.7391818761825562,0.3310090899467468,0.3016257882118225,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138061523437,0.5112802386283875,0.1142911612987518,0.0972332581877708,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2162170410156,0.6125053763389587,0.1843290030956268,0.1333426088094711,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.4893424808979034,0.099842756986618,0.1013355106115341,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147216796875,0.5437284111976624,0.1342248916625976,0.6328955888748169,290.2169189453125,289.0539855957031,290.3500061035156,285.6266174316406,290.3466186523437,297.5492553710937,290.2245788574219,1.0,0.4276638925075531,1.0,1.0,0.0,1.0,-1.540549635887146,1.5405476093292236,1.947881401065388e-06,1.1835530996322632,0.0,0.0,0.0,182.82049560546875,195.0,132.40086364746094,-0.0,687.8637084960938,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.218017578125,0.7391818761825562,0.3310090899467468,0.3016257882118225,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138061523437,0.5112802386283875,0.1142911612987518,0.0972332581877708,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2162170410156,0.6125053763389587,0.1843290030956268,0.1333426088094711,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.4893424808979034,0.099842756986618,0.1013355106115341,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147216796875,0.5437284111976624,0.1342248916625976,0.6328955888748169,290.2169189453125,289.0539855957031,290.3500061035156,285.6266174316406,290.3466186523437,297.5492553710937,290.2245788574219,1.0,0.4276638925075531,1.0,1.0,0.0,1.0,-1.540549635887146,1.5405476093292236,1.947881401065388e-06,1.1835530996322632,0.0,0.0,0.0,182.82049560546875,195.0,132.40086364746094,-0.0,687.8637084960938,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31304931640625,0.7422385811805725,0.3384460508823395,0.3082383871078491,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30889892578125,0.5130521059036255,0.116483174264431,0.098960280418396,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3112487792969,0.6132943034172058,0.1867128908634185,0.1349828541278839,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3079528808594,0.4877162277698517,0.099947415292263,0.1012557968497276,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3097839355469,0.5440388321876526,0.1356637924909591,0.6391649842262268,290.3119506835937,289.02734375,290.4433288574219,285.6615295410156,290.44000244140625,297.5609436035156,290.31951904296875,1.0,0.4320036172866821,1.0,1.0,0.0,1.0,-1.5603245496749878,1.5603225231170654,1.9948547560488805e-06,1.1990931034088137,0.0,0.0,0.0,186.046142578125,198.0,132.10433959960938,-0.0,710.7301635742188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31304931640625,0.7422385811805725,0.3384460508823395,0.3082383871078491,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30889892578125,0.5130521059036255,0.116483174264431,0.098960280418396,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3112487792969,0.6132943034172058,0.1867128908634185,0.1349828541278839,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3079528808594,0.4877162277698517,0.099947415292263,0.1012557968497276,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3097839355469,0.5440388321876526,0.1356637924909591,0.6391649842262268,290.3119506835937,289.02734375,290.4433288574219,285.6615295410156,290.44000244140625,297.5609436035156,290.31951904296875,1.0,0.4320036172866821,1.0,1.0,0.0,1.0,-1.5603245496749878,1.5603225231170654,1.9948547560488805e-06,1.1990931034088137,0.0,0.0,0.0,186.046142578125,198.0,132.10433959960938,-0.0,710.7301635742188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4082336425781,0.7461135983467102,0.3464676141738891,0.3153685331344604,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4041748046875,0.5161975622177124,0.1193192079663276,0.1011907383799552,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4064636230469,0.6150872707366943,0.1896770596504211,0.1370200216770172,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.4882030785083771,0.1010675653815269,0.1021833717823028,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049987792969,0.5457896590232849,0.1377488076686859,0.6482357978820801,290.4071350097656,288.8523864746094,290.5366516113281,285.6960754394531,290.53338623046875,297.57501220703125,290.4146423339844,1.0,0.4365170001983642,1.0,1.0,0.0,1.0,-1.5864812135696411,1.5864790678024292,2.058132622551057e-06,1.2196838855743408,0.0,0.0,0.0,188.71990966796875,201.0,132.1562957763672,-0.0,737.3309326171875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4082336425781,0.7461135983467102,0.3464676141738891,0.3153685331344604,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4041748046875,0.5161975622177124,0.1193192079663276,0.1011907383799552,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4064636230469,0.6150872707366943,0.1896770596504211,0.1370200216770172,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.4882030785083771,0.1010675653815269,0.1021833717823028,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049987792969,0.5457896590232849,0.1377488076686859,0.6482357978820801,290.4071350097656,288.8523864746094,290.5366516113281,285.6960754394531,290.53338623046875,297.57501220703125,290.4146423339844,1.0,0.4365170001983642,1.0,1.0,0.0,1.0,-1.5864812135696411,1.5864790678024292,2.058132622551057e-06,1.2196838855743408,0.0,0.0,0.0,188.71990966796875,201.0,132.1562957763672,-0.0,737.3309326171875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4559326171875,0.7482532262802124,0.3506453037261963,0.3190880119800567,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519348144531,0.5181645154953003,0.1209287196397781,0.1024656668305397,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.45416259765625,0.6162263751029968,0.1913232803344726,0.1381584107875824,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45086669921875,0.4889985918998718,0.1019007712602615,0.1029267758131027,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45269775390625,0.5470672249794006,0.1389831602573394,0.6536665558815002,290.4548645019531,288.802001953125,290.5833435058594,285.7132263183594,290.580078125,297.582763671875,290.4623107910156,1.0,0.4388782680034637,1.0,1.0,0.0,1.0,-1.6015251874923706,1.6015230417251587,2.095109493893688e-06,1.2315359115600586,0.0,0.0,0.0,189.951416015625,201.0,132.25277709960938,-0.0,752.07177734375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036926269531,0.7504895925521851,0.3549189865589142,0.3228952288627624,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997253417969,0.5203412175178528,0.1226480454206466,0.1038317307829856,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.6174750328063965,0.1930612027645111,0.1393631100654602,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986572265625,0.4900630712509155,0.1028786227107048,0.1038166731595993,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.5485497713088989,0.1403258144855499,0.6596022844314575,290.50262451171875,288.68121337890625,290.6300048828125,285.73028564453125,290.62677001953125,297.5908203125,290.510009765625,1.0,0.4413179159164428,1.0,1.0,0.0,1.0,-1.6176652908325195,1.6176631450653076,2.135249360435409e-06,1.2442541122436523,0.0,0.0,0.0,191.1488037109375,204.0,132.36659240722656,-0.0,767.7542114257812,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5993957519531,0.7551876306533813,0.363726258277893,0.3307453393936157,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.525222897529602,0.1263806968927383,0.106806457042694,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.6202126741409302,0.1967789381742477,0.1419459879398346,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59442138671875,0.4928129911422729,0.1051963120698928,0.1059589311480522,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59625244140625,0.5520055890083313,0.1432946920394897,0.67279052734375,290.59832763671875,288.51373291015625,290.72332763671875,285.7641296386719,290.7201843261719,297.6077575683594,290.6055908203125,1.0,0.4464391469955444,1.0,1.0,0.0,1.0,-1.6527966260910034,1.652794361114502,2.2242884369916283e-06,1.2719370126724243,0.0,0.0,0.0,193.5003662109375,207.0,132.5999755859375,-0.0,801.90283203125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5993957519531,0.7551876306533813,0.363726258277893,0.3307453393936157,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.525222897529602,0.1263806968927383,0.106806457042694,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.6202126741409302,0.1967789381742477,0.1419459879398346,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59442138671875,0.4928129911422729,0.1051963120698928,0.1059589311480522,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59625244140625,0.5520055890083313,0.1432946920394897,0.67279052734375,290.59832763671875,288.51373291015625,290.72332763671875,285.7641296386719,290.7201843261719,297.6077575683594,290.6055908203125,1.0,0.4464391469955444,1.0,1.0,0.0,1.0,-1.6527966260910034,1.652794361114502,2.2242884369916283e-06,1.2719370126724243,0.0,0.0,0.0,193.5003662109375,207.0,132.5999755859375,-0.0,801.90283203125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
