time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125340,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952819824219,0.7601228356361389,0.3728497326374054,0.3388803899288177,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5306968092918396,0.1304667294025421,0.1100705713033676,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.6231902837753296,0.200784221291542,0.1447331756353378,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6903991699219,0.4962064623832702,0.1079198345541954,0.1085016578435897,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921691894531,0.5559766292572021,0.1465944945812225,0.687504231929779,290.6942138671875,288.3500061035156,290.8166809082031,285.797607421875,290.8135986328125,297.6253662109375,290.70135498046875,1.0,0.4518809020519256,1.0,1.0,0.0,1.0,-1.6912373304367063,1.691235065460205,2.3243262603500625e-06,1.3022172451019287,0.0,0.0,0.0,195.84649658203125,210.0,132.80343627929688,-0.0,839.7413940429688,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952819824219,0.7601228356361389,0.3728497326374054,0.3388803899288177,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5306968092918396,0.1304667294025421,0.1100705713033676,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.6231902837753296,0.200784221291542,0.1447331756353378,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6903991699219,0.4962064623832702,0.1079198345541954,0.1085016578435897,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921691894531,0.5559766292572021,0.1465944945812225,0.687504231929779,290.6942138671875,288.3500061035156,290.8166809082031,285.797607421875,290.8135986328125,297.6253662109375,290.70135498046875,1.0,0.4518809020519256,1.0,1.0,0.0,1.0,-1.6912373304367063,1.691235065460205,2.3243262603500625e-06,1.3022172451019287,0.0,0.0,0.0,195.84649658203125,210.0,132.80343627929688,-0.0,839.7413940429688,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7912902832031,0.7652536630630493,0.3822666108608246,0.3472779393196106,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5366722941398621,0.1348778903484344,0.1135986074805259,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.6263654232025146,0.2050522565841674,0.1477051675319671,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865295410156,0.5001324415206909,0.1109938323497772,0.1113846898078918,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5603554248809814,0.1501890569925308,0.7035627365112305,290.7902526855469,288.19000244140625,290.9100036621094,285.8307189941406,290.906982421875,297.643310546875,290.7972412109375,1.0,0.4576330184936523,1.0,1.0,0.0,1.0,-1.7326122522354126,1.732609748840332,2.435037231407477e-06,1.33478844165802,0.0,0.0,0.0,198.2137908935547,213.0,132.9609832763672,-0.0,881.3063354492188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7912902832031,0.7652536630630493,0.3822666108608246,0.3472779393196106,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5366722941398621,0.1348778903484344,0.1135986074805259,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.6263654232025146,0.2050522565841674,0.1477051675319671,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865295410156,0.5001324415206909,0.1109938323497772,0.1113846898078918,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5603554248809814,0.1501890569925308,0.7035627365112305,290.7902526855469,288.19000244140625,290.9100036621094,285.8307189941406,290.906982421875,297.643310546875,290.7972412109375,1.0,0.4576330184936523,1.0,1.0,0.0,1.0,-1.7326122522354126,1.732609748840332,2.435037231407477e-06,1.33478844165802,0.0,0.0,0.0,198.2137908935547,213.0,132.9609832763672,-0.0,881.3063354492188,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.7705557346343994,0.3919598162174225,0.3559207618236542,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839111328125,0.54307621717453,0.1395940631628036,0.1173722743988037,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8856811523437,0.6297253966331482,0.209566131234169,0.1508485227823257,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.5045435428619385,0.1143827810883522,0.1145694106817245,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.5650670528411865,0.1540530025959015,0.7208377122879028,290.8863830566406,288.0337219238281,291.0033264160156,285.8634338378906,291.0003967285156,297.6614074707031,290.8931884765625,1.0,0.463679701089859,1.0,1.0,0.0,1.0,-1.776659369468689,1.7766567468643188,2.556343588366872e-06,1.3694342374801636,0.0,0.0,0.0,200.60723876953125,216.0,133.07313537597656,-0.0,926.6602783203124,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.7705557346343994,0.3919598162174225,0.3559207618236542,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839111328125,0.54307621717453,0.1395940631628036,0.1173722743988037,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8856811523437,0.6297253966331482,0.209566131234169,0.1508485227823257,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.5045435428619385,0.1143827810883522,0.1145694106817245,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.5650670528411865,0.1540530025959015,0.7208377122879028,290.8863830566406,288.0337219238281,291.0033264160156,285.8634338378906,291.0003967285156,297.6614074707031,290.8931884765625,1.0,0.463679701089859,1.0,1.0,0.0,1.0,-1.776659369468689,1.7766567468643188,2.556343588366872e-06,1.3694342374801636,0.0,0.0,0.0,200.60723876953125,216.0,133.07313537597656,-0.0,926.6602783203124,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.7732668519020081,0.3969075381755829,0.3603314459323883,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320373535156,0.5464209914207458,0.14206363260746,0.1193484142422676,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93377685546875,0.6314765810966492,0.2119128555059433,0.1524824202060699,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5069286227226257,0.1161898076534271,0.1162687167525291,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9324951171875,0.5675322413444519,0.1560819298028946,0.729910135269165,290.9344482421875,287.9880065917969,291.04998779296875,285.8796691894531,291.047119140625,297.67047119140625,290.9411926269531,1.0,0.4668102860450744,1.0,1.0,0.0,1.0,-1.7996407747268677,1.7996381521224976,2.621037538119708e-06,1.387497067451477,0.0,0.0,0.0,201.8129272460937,216.0,133.11386108398438,-0.0,950.8037109375,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.7760165929794312,0.4019217491149902,0.3648006618022918,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98016357421875,0.5498520135879517,0.1446065753698349,0.1213831081986427,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818420410156,0.6332772970199585,0.2143186926841735,0.1541570872068405,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.5094338655471802,0.1180699095129966,0.1180370226502418,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.5700635313987732,0.1581740379333496,0.7392642498016357,290.9825439453125,287.8811950683594,291.0966796875,285.89581298828125,291.09381103515625,297.67950439453125,290.9891967773437,1.0,0.4700110852718353,1.0,1.0,0.0,1.0,-1.8232465982437127,1.8232438564300537,2.6884861199505394e-06,1.4060407876968384,0.0,0.0,0.0,203.02346801757807,219.0,133.1456756591797,-0.0,975.9547119140624,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.7816268801689148,0.4121474027633667,0.37391197681427,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.5569446682929993,0.1499103754758834,0.1256258934736251,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.6370347738265991,0.2193060666322708,0.1576272249221801,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5148066282272339,0.1220451891422271,0.1217759326100349,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.5753059983253479,0.1625446230173111,0.7588005661964417,291.0787353515625,287.7323913574219,291.19000244140625,285.9278259277344,291.1872253417969,297.69757080078125,291.0852355957031,1.0,0.4766201376914978,1.0,1.0,0.0,1.0,-1.872294425964356,1.872291684150696,2.8318372642388567e-06,1.4445371627807615,0.0,0.0,0.0,205.4559783935547,222.0,133.1863250732422,-0.0,1029.3834228515625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.7816268801689148,0.4121474027633667,0.37391197681427,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.5569446682929993,0.1499103754758834,0.1256258934736251,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.6370347738265991,0.2193060666322708,0.1576272249221801,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5148066282272339,0.1220451891422271,0.1217759326100349,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.5753059983253479,0.1625446230173111,0.7588005661964417,291.0787353515625,287.7323913574219,291.19000244140625,285.9278259277344,291.1872253417969,297.69757080078125,291.0852355957031,1.0,0.4766201376914978,1.0,1.0,0.0,1.0,-1.872294425964356,1.872291684150696,2.8318372642388567e-06,1.4445371627807615,0.0,0.0,0.0,205.4559783935547,222.0,133.1863250732422,-0.0,1029.3834228515625,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.7873750925064087,0.4226307272911072,0.3832482695579529,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5642927289009094,0.1554992794990539,0.1300947368144989,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.6410106420516968,0.224523663520813,0.1612550020217895,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5206572413444519,0.1262996345758438,0.1257762163877487,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5807558298110962,0.1671576052904129,0.7794086933135986,291.1749267578125,287.5873413085937,291.2833251953125,285.9594421386719,291.2806396484375,297.7155456542969,291.1812744140625,1.0,0.4834995567798614,1.0,1.0,0.0,1.0,-1.9237232208251955,1.9237202405929563,2.9867494504287606e-06,1.484851360321045,0.0,0.0,0.0,207.89791870117188,225.0,133.20144653320312,-0.0,1087.1522216796875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.7873750925064087,0.4226307272911072,0.3832482695579529,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5642927289009094,0.1554992794990539,0.1300947368144989,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.6410106420516968,0.224523663520813,0.1612550020217895,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5206572413444519,0.1262996345758438,0.1257762163877487,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5807558298110962,0.1671576052904129,0.7794086933135986,291.1749267578125,287.5873413085937,291.2833251953125,285.9594421386719,291.2806396484375,297.7155456542969,291.1812744140625,1.0,0.4834995567798614,1.0,1.0,0.0,1.0,-1.9237232208251955,1.9237202405929563,2.9867494504287606e-06,1.484851360321045,0.0,0.0,0.0,207.89791870117188,225.0,133.20144653320312,-0.0,1087.1522216796875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7932529449462891,0.4333720207214355,0.3928089737892151,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.5718424320220947,0.1613740772008896,0.1347895711660385,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.6452212929725647,0.2299726009368896,0.1650406271219253,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.5269802808761597,0.1308323591947555,0.1300360262393951,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.5863833427429199,0.1720125526189804,0.8010826110839844,291.2711181640625,287.4460144042969,291.3766784667969,285.9906921386719,291.3740234375,297.7334289550781,291.2773132324219,1.0,0.4906500577926636,1.0,1.0,0.0,1.0,-1.9775243997573853,1.977521181106568,3.1537706490780693e-06,1.5269681215286257,0.0,0.0,0.0,210.34410095214844,228.0,133.19654846191406,-0.0,1149.5535888671875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7932529449462891,0.4333720207214355,0.3928089737892151,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.5718424320220947,0.1613740772008896,0.1347895711660385,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.6452212929725647,0.2299726009368896,0.1650406271219253,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.5269802808761597,0.1308323591947555,0.1300360262393951,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.5863833427429199,0.1720125526189804,0.8010826110839844,291.2711181640625,287.4460144042969,291.3766784667969,285.9906921386719,291.3740234375,297.7334289550781,291.2773132324219,1.0,0.4906500577926636,1.0,1.0,0.0,1.0,-1.9775243997573853,1.977521181106568,3.1537706490780693e-06,1.5269681215286257,0.0,0.0,0.0,210.34410095214844,228.0,133.19654846191406,-0.0,1149.5535888671875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.7992455959320068,0.4443692862987518,0.4025918245315552,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.5795323252677917,0.1675334125757217,0.139708861708641,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3666076660156,0.6496759057044983,0.2356524765491485,0.1689834594726562,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642883300781,0.5337507128715515,0.1356410086154937,0.1345524936914444,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.5921530723571777,0.1771078109741211,0.8238118886947632,291.3672790527344,287.30841064453125,291.4700012207031,286.0215759277344,291.4674377441406,297.751220703125,291.373291015625,1.0,0.4980692565441131,1.0,1.0,0.0,1.0,-2.033676147460937,2.03367280960083,3.333391532578389e-06,1.5708612203598022,0.0,0.0,0.0,212.7948303222656,231.0,133.1759796142578,-0.0,1216.907470703125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.7992455959320068,0.4443692862987518,0.4025918245315552,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.5795323252677917,0.1675334125757217,0.139708861708641,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3666076660156,0.6496759057044983,0.2356524765491485,0.1689834594726562,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642883300781,0.5337507128715515,0.1356410086154937,0.1345524936914444,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.5921530723571777,0.1771078109741211,0.8238118886947632,291.3672790527344,287.30841064453125,291.4700012207031,286.0215759277344,291.4674377441406,297.751220703125,291.373291015625,1.0,0.4980692565441131,1.0,1.0,0.0,1.0,-2.033676147460937,2.03367280960083,3.333391532578389e-06,1.5708612203598022,0.0,0.0,0.0,212.7948303222656,231.0,133.1759796142578,-0.0,1216.907470703125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.8022805452346802,0.449962705373764,0.407565176486969,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134216308594,0.5834104418754578,0.1707185357809066,0.1422515213489532,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.6519966125488281,0.2385782599449157,0.1710131615400314,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41241455078125,0.5372916460037231,0.1381474733352661,0.1369055062532425,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41363525390625,0.5950803160667419,0.1797444820404052,0.8355665802955627,291.41534423828125,287.267333984375,291.51666259765625,286.036865234375,291.5141296386719,297.7601013183594,291.4212951660156,1.0,0.5018784403800964,1.0,1.0,0.0,1.0,-2.0626206398010254,2.062617063522339,3.428063791943714e-06,1.5934607982635498,0.0,0.0,0.0,214.0205841064453,231.0,133.16070556640625,-0.0,1252.536376953125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642333984375,0.8053399324417114,0.4556195437908172,0.4125933349132538,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.5873022675514221,0.1739743500947952,0.1448497027158737,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627380371094,0.6543813347816467,0.2415617555379867,0.1730819344520568,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46051025390625,0.5409302115440369,0.1407223343849182,0.1393218338489532,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46173095703125,0.5980314016342163,0.1824408769607544,0.8475820422172546,291.4634094238281,287.1745300292969,291.5633239746094,286.05206298828125,291.56085205078125,297.7689514160156,291.4692687988281,1.0,0.5057546496391296,1.0,1.0,0.0,1.0,-2.092146396636963,2.0921428203582764,3.526093678374309e-06,1.6164963245391846,0.0,0.0,0.0,215.2455902099609,234.0,133.14263916015625,-0.0,1289.5281982421875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5602722167969,0.8113942742347717,0.467124879360199,0.4228148460388183,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.5951034426689148,0.1806999593973159,0.1502139866352081,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5588073730469,0.6593464016914368,0.2477038502693176,0.1773379743099212,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55670166015625,0.5484788417816162,0.1460791975259781,0.1443460434675216,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.557861328125,0.6039926409721375,0.1880145668983459,0.8724026083946228,291.5594787597656,287.0444030761719,291.6566772460937,286.0821533203125,291.6542358398437,297.7865905761719,291.565185546875,1.0,0.5137118101119995,1.0,1.0,0.0,1.0,-2.15295672416687,2.1529529094696045,3.73261605091102e-06,1.66388201713562,0.0,0.0,0.0,217.6913299560547,237.0,133.09982299804688,-0.0,1367.809326171875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,297.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5602722167969,0.8113942742347717,0.467124879360199,0.4228148460388183,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.5951034426689148,0.1806999593973159,0.1502139866352081,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5588073730469,0.6593464016914368,0.2477038502693176,0.1773379743099212,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55670166015625,0.5484788417816162,0.1460791975259781,0.1443460434675216,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.557861328125,0.6039926409721375,0.1880145668983459,0.8724026083946228,291.5594787597656,287.0444030761719,291.6566772460937,286.0821533203125,291.6542358398437,297.7865905761719,291.565185546875,1.0,0.5137118101119995,1.0,1.0,0.0,1.0,-2.15295672416687,2.1529529094696045,3.73261605091102e-06,1.66388201713562,0.0,0.0,0.0,217.6913299560547,237.0,133.09982299804688,-0.0,1367.809326171875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,297.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562805175781,0.8173288106918335,0.4788835346698761,0.4332540333271026,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537780761719,0.6028832793235779,0.1877086162567138,0.1557998955249786,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65484619140625,0.6645714044570923,0.254078596830368,0.181751012802124,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6528625488281,0.5563414096832275,0.1517129838466644,0.1496243774890899,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539306640625,0.6100060939788818,0.1938281059265136,0.8982669115066528,291.655517578125,286.9179992675781,291.75,286.11187744140625,291.7476501464844,297.8038635253906,291.6610717773437,1.0,0.5219436287879944,1.0,1.0,0.0,1.0,-2.216092109680176,2.21608829498291,3.95359938920592e-06,1.7129992246627808,0.0,0.0,0.0,220.12799072265625,240.0,133.04904174804688,-0.0,1452.13623046875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,297.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562805175781,0.8173288106918335,0.4788835346698761,0.4332540333271026,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537780761719,0.6028832793235779,0.1877086162567138,0.1557998955249786,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65484619140625,0.6645714044570923,0.254078596830368,0.181751012802124,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6528625488281,0.5563414096832275,0.1517129838466644,0.1496243774890899,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539306640625,0.6100060939788818,0.1938281059265136,0.8982669115066528,291.655517578125,286.9179992675781,291.75,286.11187744140625,291.7476501464844,297.8038635253906,291.6610717773437,1.0,0.5219436287879944,1.0,1.0,0.0,1.0,-2.216092109680176,2.21608829498291,3.95359938920592e-06,1.7129992246627808,0.0,0.0,0.0,220.12799072265625,240.0,133.04904174804688,-0.0,1452.13623046875,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,297.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.8222225308418274,0.4888009428977966,0.4420526027679443,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7332458496094,0.6092698574066162,0.1937199831008911,0.1605875790119171,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.66908860206604,0.2595282793045044,0.1855202913284301,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7323303222656,0.5630509853363037,0.1565916091203689,0.1541899591684341,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7333374023437,0.614939272403717,0.1988188177347183,0.9204508066177368,291.7348937988281,286.8547058105469,291.82720947265625,286.1361999511719,291.8249206542969,297.8178405761719,291.7403259277344,1.0,0.5289646983146667,1.0,1.0,0.0,1.0,-2.2700819969177246,2.27007794380188,4.147854724578792e-06,1.7549396753311155,0.0,0.0,0.0,222.1336669921875,240.0,133.00242614746094,-0.0,1526.77392578125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.752197265625,0.8232488632202148,0.4908957779407501,0.4439104199409485,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498474121094,0.6105965971946716,0.1950009018182754,0.1616073548793792,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7508239746094,0.6700546741485596,0.2606876492500305,0.1863217651844024,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489318847656,0.5644733905792236,0.15763621032238,0.1551672369241714,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7499389648437,0.6159512400627136,0.1998828202486038,0.9251778721809388,291.75146484375,286.7953186035156,291.84332275390625,286.1412353515625,291.841064453125,297.8207702636719,291.75689697265625,1.0,0.5304568409919739,1.0,1.0,0.0,1.0,-2.281569004058838,2.281564712524414,4.18981107941363e-06,1.763856053352356,0.0,0.0,0.0,222.5516662597656,243.0,132.9922332763672,-0.0,1542.9600830078125,1.0,283.1644897460937,287.44146728515625,288.6256408691406,288.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0995055954291035e-20,-5.4975279771455175e-21,-5.4975279771455175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126780,297.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158996582031,0.8263797163963318,0.4971258342266083,0.4495946764945984,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063232421875,0.6145568490028381,0.1988958120346069,0.1647475212812423,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5768737792969,0.6730346083641052,0.2641765475273132,0.1887863129377365,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62744140625,0.5688307285308838,0.1608225256204605,0.1581862419843673,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039733886719,0.6190006136894226,0.2031091749668121,0.9397374987602234,291.5512390136719,286.7560729980469,291.89239501953125,286.156494140625,291.8901672363281,297.8289489746094,291.17059326171875,1.0,0.5350461602210999,1.0,1.0,0.0,1.0,-2.3169105052948,2.316905975341797,4.320278549130308e-06,1.79127836227417,0.995112955570221,0.995112955570221,0.0,223.822265625,243.0,5246.189453125,-0.0,1593.45361328125,1.0,283.2068176269531,291.146484375,288.6541442871094,289.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,1850.7750244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7195895314216614,0.7196059823036194,1.65066026625027e-07,3.9044342041015625,3.9044225215911865,1.1757023457903417e-05,0.0,0.0,-0.0,3789.734130859375,0.0,15.986334800720217,1750.399169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126840,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98638916015625,0.8243371844291687,0.489065408706665,0.4498342275619507,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.092529296875,0.6148186326026917,0.1981596797704696,0.1663633584976196,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.6717213988304138,0.2609379291534424,0.1893432587385177,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1375732421875,0.5691699981689453,0.160218134522438,0.1597685515880584,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08892822265625,0.6185697317123413,0.2015523761510849,0.9457159638404846,288.0177307128906,286.6763916015625,291.9366760253906,286.170166015625,291.9344482421875,297.7269897460937,287.8085021972656,1.0,0.5384768843650818,1.0,1.0,0.0,1.0,-2.329318046569824,2.3293137550354004,4.368389454612043e-06,1.8019092082977293,0.9668862223625184,0.9668862223625184,0.0,227.46881103515625,246.0,11963.3388671875,-0.0,1624.097412109375,1.0,283.1940002441406,288.2604064941406,289.73553466796875,290.5313415527344,293.1499938964844,293.1499938964844,283.1499938964844,1693.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0950168520212173,1.0,0.0,0.0,0.8496753573417664,0.8496774435043335,5.1529863043242585e-08,4.259957790374756,4.259947776794434,9.836747267399916e-06,0.0,0.0,-0.0,3887.12158203125,0.0,19.168943405151367,1894.615478515625,0.0,0.0,0.2213637679815292,1.0,0.0,3.0,1.0,0.0
12126900,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.8113148212432861,0.4744453430175781,0.4389885067939758,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.6068916320800781,0.1940111517906189,0.1645146608352661,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.6608234643936157,0.2529712617397308,0.1853833943605423,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7492370605469,0.5606144070625305,0.1567528843879699,0.1580285727977752,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319030761719,0.6098533868789673,0.1961866319179535,0.9307022094726562,286.7052001953125,286.6400146484375,291.9833374023437,286.1845092773437,291.9810791015625,297.5588073730469,286.6224975585937,1.0,0.5395738482475281,1.0,1.0,0.0,1.0,-2.2888524532318115,2.288848161697388,4.219537458993727e-06,1.7712136507034302,0.9538725018501282,0.9538725018501282,0.0,236.4306640625,246.0,13305.248046875,-0.0,1606.27685546875,1.0,283.1767272949219,286.3879699707031,290.6351013183594,291.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,3075.493408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872301936149597,1.0,0.0,0.0,1.130632758140564,1.1306350231170654,8.548523311446844e-08,4.265735626220703,4.265726089477539,9.787538147065789e-06,0.0,0.0,-0.0,3993.646240234375,0.0,44.70124816894531,1895.4114990234373,0.0,59.57923126220703,0.2871178090572357,1.0,0.0,3.0,1.0,0.0
12126960,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.7977074384689331,0.4634451866149902,0.4279047548770904,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.5972947478294373,0.1897268593311309,0.1614223420619964,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.6491665840148926,0.2453603148460388,0.1801920682191848,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.5505602359771729,0.153098776936531,0.1550177484750747,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.598966121673584,0.1905248761177063,0.9075990915298462,286.1524353027344,286.5611877441406,292.0299987792969,286.19873046875,292.0276794433594,297.4393005371094,286.1087341308594,1.0,0.5389675498008728,1.0,1.0,0.0,1.0,-2.233562707901001,2.233558654785156,4.018737399746897e-06,1.7282150983810425,0.9460588097572328,0.9460588097572328,0.0,244.84487915039065,249.0,13872.94140625,-0.0,1567.4862060546875,1.0,283.1642761230469,285.73895263671875,290.6618957519531,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,4612.03564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366024136543274,1.0,0.0,0.0,1.373531699180603,1.3735350370407104,1.2589190134804085e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,3981.87255859375,0.0,80.33273315429688,1895.4364013671875,0.0,345.718505859375,0.3493854701519012,1.0,0.0,3.0,1.0,0.0
12127020,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.7816956639289856,0.4515134990215301,0.4149894416332245,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.5831966996192932,0.183351993560791,0.1561076343059539,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033935546875,0.6336738467216492,0.2345449030399322,0.171991229057312,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.5361467003822327,0.1474293321371078,0.1496021598577499,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.5817148685455322,0.1814252287149429,0.865598738193512,285.6005554199219,286.5307922363281,292.1233215332031,286.2268981933594,292.12091064453125,297.30523681640625,285.5802307128906,1.0,0.5358646512031555,1.0,1.0,0.0,1.0,-2.143706083297729,2.143702268600464,3.702720505316393e-06,1.6578541994094849,0.9299378991127014,0.9299378991127014,0.0,254.6507110595703,252.0,14423.86328125,-0.0,1491.937255859375,1.0,283.1528625488281,285.1090087890625,290.0791320800781,291.305908203125,293.1499938964844,293.1499938964844,283.1499938964844,8251.5244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146867871284485,1.0,0.0,0.0,1.8111755847930908,1.8111814260482788,2.1888426715577225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.01904296875,0.0,185.0482482910156,1895.4371337890625,0.0,1013.6109008789062,0.4565555155277252,1.0,0.0,3.0,1.0,0.0
12127080,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.7816956639289856,0.4515134990215301,0.4149894416332245,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.5831966996192932,0.183351993560791,0.1561076343059539,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033935546875,0.6336738467216492,0.2345449030399322,0.171991229057312,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.5361467003822327,0.1474293321371078,0.1496021598577499,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.5817148685455322,0.1814252287149429,0.865598738193512,285.6005554199219,286.5307922363281,292.1233215332031,286.2268981933594,292.12091064453125,297.30523681640625,285.5802307128906,1.0,0.5358646512031555,1.0,1.0,0.0,1.0,-2.143706083297729,2.143702268600464,3.702720505316393e-06,1.6578541994094849,0.9299378991127014,0.9299378991127014,0.0,254.6507110595703,252.0,14423.86328125,-0.0,1491.937255859375,1.0,283.1528625488281,285.1090087890625,290.0791320800781,291.305908203125,293.1499938964844,293.1499938964844,283.1499938964844,8251.5244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146867871284485,1.0,0.0,0.0,1.8111755847930908,1.8111814260482788,2.1888426715577225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.01904296875,0.0,185.0482482910156,1895.4371337890625,0.0,1013.6109008789062,0.4565555155277252,1.0,0.0,3.0,1.0,0.0
12127140,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.7752419710159302,0.4467128217220306,0.4096524715423584,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.5758499503135681,0.1799115687608719,0.1529596894979477,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.6258357763290405,0.2284870147705078,0.1671876907348632,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.5285716652870178,0.1441089510917663,0.1461285501718521,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.5712520480155945,0.1755875051021576,0.8368740081787109,285.33660888671875,286.4966735839844,292.2166748046875,286.2546691894531,292.21417236328125,297.2459716796875,285.3262634277344,1.0,0.5326404571533203,1.0,1.0,0.0,1.0,-2.088383197784424,2.0883796215057373,3.5147686503478326e-06,1.6143509149551392,0.9129780530929564,0.9129780530929564,0.0,258.2780456542969,255.0,14676.4697265625,-0.0,1438.3389892578125,1.0,283.150390625,284.8014221191406,289.4845886230469,290.6629943847656,293.1499938964844,293.1499938964844,283.1499938964844,12082.5126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559746861457825,1.0,0.0,0.0,2.1534643173217773,2.153472423553467,3.094344833698415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.698486328125,0.0,312.8829345703125,1895.4371337890625,0.0,1282.1571044921875,0.5405642986297607,1.0,0.0,3.0,1.0,0.0
12127200,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.7752419710159302,0.4467128217220306,0.4096524715423584,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.5758499503135681,0.1799115687608719,0.1529596894979477,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.6258357763290405,0.2284870147705078,0.1671876907348632,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.5285716652870178,0.1441089510917663,0.1461285501718521,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.5712520480155945,0.1755875051021576,0.8368740081787109,285.33660888671875,286.4966735839844,292.2166748046875,286.2546691894531,292.21417236328125,297.2459716796875,285.3262634277344,1.0,0.5326404571533203,1.0,1.0,0.0,1.0,-2.088383197784424,2.0883796215057373,3.5147686503478326e-06,1.6143509149551392,0.9129780530929564,0.9129780530929564,0.0,258.2780456542969,255.0,14676.4697265625,-0.0,1438.3389892578125,1.0,283.150390625,284.8014221191406,289.4845886230469,290.6629943847656,293.1499938964844,293.1499938964844,283.1499938964844,12082.5126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559746861457825,1.0,0.0,0.0,2.1534643173217773,2.153472423553467,3.094344833698415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.698486328125,0.0,312.8829345703125,1895.4371337890625,0.0,1282.1571044921875,0.5405642986297607,1.0,0.0,3.0,1.0,0.0
12127260,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7729519009590149,0.4452175199985504,0.4077944755554199,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.5728157758712769,0.1786426305770874,0.1516077071428299,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.6219372749328613,0.2253024131059646,0.1645949035882949,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.525173008441925,0.1426329314708709,0.1444063782691955,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.5654536485671997,0.1722384244203567,0.8196860551834106,285.2018737792969,286.45880126953125,292.3099975585937,286.2820129394531,292.3074645996094,297.22186279296875,285.1966247558594,1.0,0.5304475426673889,1.0,1.0,0.0,1.0,-2.058400869369507,2.0583972930908203,3.414928642087034e-06,1.5906521081924438,0.8957045674324036,0.8957045674324036,0.0,259.3868103027344,258.0,14871.4111328125,-0.0,1406.9251708984375,1.0,283.1500549316406,284.6376953125,289.2040100097656,290.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,15689.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353994011878967,1.0,0.0,0.0,2.4058287143707275,2.405839204788208,3.862093365114561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.393798828125,0.0,439.2822570800781,1895.4371337890625,0.0,1143.045166015625,0.5968846082687378,1.0,0.0,3.0,1.0,0.0
