time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127320,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7729519009590149,0.4452175199985504,0.4077944755554199,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.5728157758712769,0.1786426305770874,0.1516077071428299,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.6219372749328613,0.2253024131059646,0.1645949035882949,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.525173008441925,0.1426329314708709,0.1444063782691955,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.5654536485671997,0.1722384244203567,0.8196860551834106,285.2018737792969,286.45880126953125,292.3099975585937,286.2820129394531,292.3074645996094,297.22186279296875,285.1966247558594,1.0,0.5304475426673889,1.0,1.0,0.0,1.0,-2.058400869369507,2.0583972930908203,3.414928642087034e-06,1.5906521081924438,0.8957045674324036,0.8957045674324036,0.0,259.3868103027344,258.0,14871.4111328125,-0.0,1406.9251708984375,1.0,283.1500549316406,284.6376953125,289.2040100097656,290.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,15689.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353994011878967,1.0,0.0,0.0,2.4058287143707275,2.405839204788208,3.862093365114561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.393798828125,0.0,439.2822570800781,1895.4371337890625,0.0,1143.045166015625,0.5968846082687378,1.0,0.0,3.0,1.0,0.0
12127380,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.772472620010376,0.4455289840698242,0.4077481925487518,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.5723287463188171,0.1788840293884277,0.1515510976314544,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.6200723052024841,0.2238398939371109,0.1633338183164596,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.5242414474487305,0.1424933969974517,0.144013449549675,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.562515139579773,0.1706082373857498,0.8107753992080688,285.15594482421875,286.4172058105469,292.4033203125,286.3089904785156,292.4007873535156,297.21600341796875,285.1544494628906,1.0,0.5295469164848328,1.0,1.0,0.0,1.0,-2.0455667972564697,2.0455634593963623,3.372472747287248e-06,1.5803805589675903,0.8790372610092163,0.8790372610092163,0.0,259.83233642578125,261.0,15014.6689453125,-0.0,1393.5401611328125,1.0,283.1499938964844,284.5784912109375,289.15679931640625,290.2016906738281,293.1499938964844,293.1499938964844,283.1499938964844,17929.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020880937576294,1.0,0.0,0.0,2.518157958984375,2.518169403076172,4.231158357015375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.81689453125,0.0,507.5550231933594,1895.4371337890625,0.0,940.4898071289062,0.6244661808013916,1.0,0.0,3.0,1.0,0.0
12127440,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.772472620010376,0.4455289840698242,0.4077481925487518,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.5723287463188171,0.1788840293884277,0.1515510976314544,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.6200723052024841,0.2238398939371109,0.1633338183164596,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.5242414474487305,0.1424933969974517,0.144013449549675,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.562515139579773,0.1706082373857498,0.8107753992080688,285.15594482421875,286.4172058105469,292.4033203125,286.3089904785156,292.4007873535156,297.21600341796875,285.1544494628906,1.0,0.5295469164848328,1.0,1.0,0.0,1.0,-2.0455667972564697,2.0455634593963623,3.372472747287248e-06,1.5803805589675903,0.8790372610092163,0.8790372610092163,0.0,259.83233642578125,261.0,15014.6689453125,-0.0,1393.5401611328125,1.0,283.1499938964844,284.5784912109375,289.15679931640625,290.2016906738281,293.1499938964844,293.1499938964844,283.1499938964844,17929.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020880937576294,1.0,0.0,0.0,2.518157958984375,2.518169403076172,4.231158357015375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.81689453125,0.0,507.5550231933594,1895.4371337890625,0.0,940.4898071289062,0.6244661808013916,1.0,0.0,3.0,1.0,0.0
12127500,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.772581934928894,0.4461318552494049,0.4081724882125854,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.5726975202560425,0.1794214397668838,0.1518861949443817,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.6195920705795288,0.2235426008701324,0.1630414873361587,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.5243849158287048,0.1427997648715973,0.1442018449306488,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.5617498159408569,0.1702579259872436,0.8086071610450745,285.15399169921875,286.37799072265625,292.45001220703125,286.32232666015625,292.44744873046875,297.2171936035156,285.1541442871094,1.0,0.5295630097389221,1.0,1.0,0.0,1.0,-2.043817043304444,2.043813705444336,3.3665924092929345e-06,1.5789058208465576,0.8712422251701355,0.8712422251701355,0.0,260.0700378417969,261.0,15079.611328125,-0.0,1392.3404541015625,1.0,283.1499938964844,284.5738830566406,289.1822509765625,290.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18541.48046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885134935379028,1.0,0.0,0.0,2.5323548316955566,2.532366752624512,4.279002041585045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.973876953125,0.0,518.3117065429688,1895.4371337890625,0.0,866.8499145507812,0.6309248208999634,1.0,0.0,3.0,1.0,0.0
12127560,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.772830069065094,0.4469558000564575,0.4088220298290252,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.5733572840690613,0.1801782250404358,0.152415782213211,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.6193141937255859,0.2234608381986618,0.1629186272621154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.5248239040374756,0.1433046609163284,0.1445969939231872,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.5613207817077637,0.1701462566852569,0.8076287508010864,285.1573181152344,286.3718566894531,292.4966735839844,286.3355407714844,292.4941101074219,297.22027587890625,285.1580505371094,1.0,0.5298612713813782,1.0,1.0,0.0,1.0,-2.044494152069092,2.0444908142089844,3.3686519600451e-06,1.5793370008468628,0.8633484840393066,0.8633484840393066,0.0,260.3817749023437,264.0,15165.5234375,-0.0,1394.2132568359375,1.0,283.1499938964844,284.5733947753906,289.2240295410156,290.252197265625,293.1499938964844,293.1499938964844,283.1499938964844,19139.072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787048935890198,1.0,0.0,0.0,2.545883655548096,2.545895576477051,4.324844269376627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.06787109375,0.0,528.7453002929688,1895.4371337890625,0.0,817.0467529296875,0.6317175626754761,1.0,0.0,3.0,1.0,0.0
12127620,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7735648155212402,0.4491182863712311,0.410627007484436,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.5752913951873779,0.1822130233049392,0.1539365649223327,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.6191684603691101,0.2237947434186935,0.1630592495203018,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.526349663734436,0.1447892785072326,0.1458817720413208,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.5611867904663086,0.1704813092947006,0.8084487915039062,285.1880798339844,286.32281494140625,292.5899963378906,286.3616943359375,292.58746337890625,297.2302551269531,285.1902160644531,1.0,0.531192421913147,1.0,1.0,0.0,1.0,-2.0515024662017822,2.051499128341675,3.391320433365763e-06,1.5846459865570068,0.8489452600479126,0.8489452600479126,0.0,261.305419921875,267.0,15326.8583984375,-0.0,1405.59619140625,1.0,283.1499938964844,284.6018981933594,289.3188781738281,290.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,19550.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701439380645752,1.0,0.0,0.0,2.518249750137329,2.518261671066284,4.231467016779789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.658203125,0.0,515.9713745117188,1895.4371337890625,0.0,775.8173217773438,0.6256288886070251,1.0,0.0,3.0,1.0,0.0
12127680,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7735648155212402,0.4491182863712311,0.410627007484436,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.5752913951873779,0.1822130233049392,0.1539365649223327,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.6191684603691101,0.2237947434186935,0.1630592495203018,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.526349663734436,0.1447892785072326,0.1458817720413208,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.5611867904663086,0.1704813092947006,0.8084487915039062,285.1880798339844,286.32281494140625,292.5899963378906,286.3616943359375,292.58746337890625,297.2302551269531,285.1902160644531,1.0,0.531192421913147,1.0,1.0,0.0,1.0,-2.0515024662017822,2.051499128341675,3.391320433365763e-06,1.5846459865570068,0.8489452600479126,0.8489452600479126,0.0,261.305419921875,267.0,15326.8583984375,-0.0,1405.59619140625,1.0,283.1499938964844,284.6018981933594,289.3188781738281,290.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,19550.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701439380645752,1.0,0.0,0.0,2.518249750137329,2.518261671066284,4.231467016779789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.658203125,0.0,515.9713745117188,1895.4371337890625,0.0,775.8173217773438,0.6256288886070251,1.0,0.0,3.0,1.0,0.0
12127740,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.7744916081428528,0.4518197774887085,0.4129579961299896,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.5777884125709534,0.1847888231277465,0.1559349447488784,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.6193961501121521,0.224637821316719,0.1635919064283371,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.5285025238990784,0.1467693895101547,0.1476816684007644,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.5617367029190063,0.1713855564594268,0.8120885491371155,285.2388916015625,286.2699890136719,292.6833190917969,286.387451171875,292.6808166503906,297.2435302734375,285.24200439453125,1.0,0.5333362817764282,1.0,1.0,0.0,1.0,-2.0642943382263184,2.064291000366211,3.433177198530757e-06,1.594508171081543,0.8360773324966431,0.8360773324966431,0.0,262.6367492675781,270.0,15497.0732421875,-0.0,1425.26953125,1.0,283.1499938964844,284.6532287597656,289.3959045410156,290.4457397460937,293.1499938964844,293.1499938964844,283.1499938964844,19388.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722737908363342,1.0,0.0,0.0,2.4565157890319824,2.45652723312378,4.026544502266917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.25634765625,0.0,482.8970947265625,1895.4371337890625,0.0,785.884033203125,0.6142541766166687,1.0,0.0,3.0,1.0,0.0
12127800,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.7744916081428528,0.4518197774887085,0.4129579961299896,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.5777884125709534,0.1847888231277465,0.1559349447488784,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.6193961501121521,0.224637821316719,0.1635919064283371,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.5285025238990784,0.1467693895101547,0.1476816684007644,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.5617367029190063,0.1713855564594268,0.8120885491371155,285.2388916015625,286.2699890136719,292.6833190917969,286.387451171875,292.6808166503906,297.2435302734375,285.24200439453125,1.0,0.5333362817764282,1.0,1.0,0.0,1.0,-2.0642943382263184,2.064291000366211,3.433177198530757e-06,1.594508171081543,0.8360773324966431,0.8360773324966431,0.0,262.6367492675781,270.0,15497.0732421875,-0.0,1425.26953125,1.0,283.1499938964844,284.6532287597656,289.3959045410156,290.4457397460937,293.1499938964844,293.1499938964844,283.1499938964844,19388.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722737908363342,1.0,0.0,0.0,2.4565157890319824,2.45652723312378,4.026544502266917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.25634765625,0.0,482.8970947265625,1895.4371337890625,0.0,785.884033203125,0.6142541766166687,1.0,0.0,3.0,1.0,0.0
12127860,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.7755175828933716,0.4548916518688202,0.415668249130249,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.5806440114974976,0.1877640485763549,0.1582894325256347,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.6198681592941284,0.2258489727973938,0.164412260055542,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.531091034412384,0.1491167992353439,0.1498677134513855,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.5627486705780029,0.1727019697427749,0.8177888989448547,285.2926025390625,286.2134704589844,292.77667236328125,286.41278076171875,292.774169921875,297.2583923339844,285.2959289550781,1.0,0.5361151099205017,1.0,1.0,0.0,1.0,-2.0813302993774414,2.081326723098755,3.489428308967036e-06,1.607689619064331,0.8247141242027283,0.8247141242027283,0.0,264.3319091796875,273.0,15705.8642578125,-0.0,1451.4635009765625,1.0,283.1499938964844,284.7053527832031,289.44586181640625,290.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,19329.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579308271408081,1.0,0.0,0.0,2.4058518409729004,2.405863046646118,3.862167829993268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.964111328125,0.0,457.2441711425781,1895.4371337890625,0.0,820.0302734375,0.6030077934265137,1.0,0.0,3.0,1.0,0.0
12127920,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.7755175828933716,0.4548916518688202,0.415668249130249,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.5806440114974976,0.1877640485763549,0.1582894325256347,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.6198681592941284,0.2258489727973938,0.164412260055542,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.531091034412384,0.1491167992353439,0.1498677134513855,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.5627486705780029,0.1727019697427749,0.8177888989448547,285.2926025390625,286.2134704589844,292.77667236328125,286.41278076171875,292.774169921875,297.2583923339844,285.2959289550781,1.0,0.5361151099205017,1.0,1.0,0.0,1.0,-2.0813302993774414,2.081326723098755,3.489428308967036e-06,1.607689619064331,0.8247141242027283,0.8247141242027283,0.0,264.3319091796875,273.0,15705.8642578125,-0.0,1451.4635009765625,1.0,283.1499938964844,284.7053527832031,289.44586181640625,290.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,19329.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579308271408081,1.0,0.0,0.0,2.4058518409729004,2.405863046646118,3.862167829993268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.964111328125,0.0,457.2441711425781,1895.4371337890625,0.0,820.0302734375,0.6030077934265137,1.0,0.0,3.0,1.0,0.0
12127980,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.7765905261039734,0.4582330882549286,0.4186414778232574,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.5837265849113464,0.1910452842712402,0.1609115898609161,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.6205057501792908,0.2273384481668472,0.1654447168111801,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.53398597240448,0.1517435312271118,0.1523430943489074,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.5640797019004822,0.1743265241384506,0.825005054473877,285.34912109375,286.1531982421875,292.8699951171875,286.4377136230469,292.8675231933594,297.2737121582031,285.3525390625,1.0,0.5393804311752319,1.0,1.0,0.0,1.0,-2.1014838218688965,2.10148024559021,3.5569059946283232e-06,1.623467206954956,0.8149402737617493,0.8149402737617493,0.0,266.3279724121094,276.0,15934.9228515625,-0.0,1482.8133544921875,1.0,283.1499938964844,284.7596130371094,289.4755249023437,290.5628662109375,293.1499938964844,293.1499938964844,283.1499938964844,19237.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871082544326782,1.0,0.0,0.0,2.35852599143982,2.358536720275879,3.711715805820859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.2607421875,0.0,433.98626708984375,1895.4371337890625,0.0,859.5426025390625,0.5924820899963379,1.0,0.0,3.0,1.0,0.0
12128040,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.7765905261039734,0.4582330882549286,0.4186414778232574,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.5837265849113464,0.1910452842712402,0.1609115898609161,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.6205057501792908,0.2273384481668472,0.1654447168111801,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.53398597240448,0.1517435312271118,0.1523430943489074,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.5640797019004822,0.1743265241384506,0.825005054473877,285.34912109375,286.1531982421875,292.8699951171875,286.4377136230469,292.8675231933594,297.2737121582031,285.3525390625,1.0,0.5393804311752319,1.0,1.0,0.0,1.0,-2.1014838218688965,2.10148024559021,3.5569059946283232e-06,1.623467206954956,0.8149402737617493,0.8149402737617493,0.0,266.3279724121094,276.0,15934.9228515625,-0.0,1482.8133544921875,1.0,283.1499938964844,284.7596130371094,289.4755249023437,290.5628662109375,293.1499938964844,293.1499938964844,283.1499938964844,19237.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871082544326782,1.0,0.0,0.0,2.35852599143982,2.358536720275879,3.711715805820859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.2607421875,0.0,433.98626708984375,1895.4371337890625,0.0,859.5426025390625,0.5924820899963379,1.0,0.0,3.0,1.0,0.0
12128100,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.7771449685096741,0.4599907994270324,0.4202108979225158,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.5853325724601746,0.1927834600210189,0.1623064875602722,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.6208778023719788,0.2281723320484161,0.1660275161266327,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.5355269312858582,0.1531446278095245,0.1536702513694763,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.5648423433303833,0.1752347350120544,0.8290772438049316,285.3780822753906,286.1093444824219,292.9166564941406,286.45001220703125,292.9142150878906,297.28143310546875,285.3815612792969,1.0,0.5411602854728699,1.0,1.0,0.0,1.0,-2.1125235557556152,2.1125199794769287,3.594219151636935e-06,1.6321431398391724,0.8107938170433044,0.8107938170433044,0.0,267.4140625,276.0,16055.88671875,-0.0,1500.142333984375,1.0,283.1499938964844,284.7872619628906,289.48638916015625,290.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,19190.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906861424446106,1.0,0.0,0.0,2.3362624645233154,2.336273193359375,3.641972341483779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.1513671875,0.0,423.3167724609375,1895.4371337890625,0.0,878.262451171875,0.5875327587127686,1.0,0.0,3.0,1.0,0.0
12128160,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.7777132987976074,0.4618023931980133,0.4218310415744781,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.5869756937026978,0.1945814341306686,0.1637519747018814,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.6212835907936096,0.2290611714124679,0.1666506826877594,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.5371236205101013,0.1545987278223037,0.1550506651401519,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.5656629800796509,0.1762006282806396,0.8334240913391113,285.40728759765625,286.0892028808594,292.9633483886719,286.46221923828125,292.9608764648437,297.28912353515625,285.4107360839844,1.0,0.5430248379707336,1.0,1.0,0.0,1.0,-2.124138116836548,2.1241345405578613,3.633685764725669e-06,1.641260266304016,0.80682772397995,0.80682772397995,0.0,268.5474853515625,279.0,16181.9345703125,-0.0,1518.48046875,1.0,283.1499938964844,284.8148193359375,289.4962463378906,290.5997314453125,293.1499938964844,293.1499938964844,283.1499938964844,19117.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939726233482361,1.0,0.0,0.0,2.315715312957764,2.315725803375244,3.578192888653575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.046875,0.0,413.4954528808594,1895.4371337890625,0.0,895.794677734375,0.5829280614852905,1.0,0.0,3.0,1.0,0.0
12128220,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.7788965106010437,0.4655714631080627,0.4252068698406219,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.5903565287590027,0.1983396708965301,0.1667786836624145,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.6221914887428284,0.2309883087873459,0.1680057048797607,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.5404655933380127,0.1576488316059112,0.1579523384571075,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.5674605965614319,0.1782862842082977,0.8428426384925842,285.46612548828125,286.0214538574219,293.0566711425781,286.4862976074219,293.0542297363281,297.3043518066406,285.4695739746094,1.0,0.5469695329666138,1.0,1.0,0.0,1.0,-2.148892879486084,2.1488890647888184,3.718583002410014e-06,1.6606947183609009,0.800413191318512,0.800413191318512,0.0,270.9244689941406,282.0,16445.98828125,-0.0,1557.903076171875,1.0,283.1499938964844,284.869873046875,289.5159606933594,290.63482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18973.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998749732971191,1.0,0.0,0.0,2.278346061706543,2.2783563137054443,3.463640325662709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.38671875,0.0,395.9837341308594,1895.4371337890625,0.0,928.10400390625,0.5745430588722229,1.0,0.0,3.0,1.0,0.0
12128280,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.7788965106010437,0.4655714631080627,0.4252068698406219,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.5903565287590027,0.1983396708965301,0.1667786836624145,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.6221914887428284,0.2309883087873459,0.1680057048797607,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.5404655933380127,0.1576488316059112,0.1579523384571075,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.5674605965614319,0.1782862842082977,0.8428426384925842,285.46612548828125,286.0214538574219,293.0566711425781,286.4862976074219,293.0542297363281,297.3043518066406,285.4695739746094,1.0,0.5469695329666138,1.0,1.0,0.0,1.0,-2.148892879486084,2.1488890647888184,3.718583002410014e-06,1.6606947183609009,0.800413191318512,0.800413191318512,0.0,270.9244689941406,282.0,16445.98828125,-0.0,1557.903076171875,1.0,283.1499938964844,284.869873046875,289.5159606933594,290.63482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18973.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998749732971191,1.0,0.0,0.0,2.278346061706543,2.2783563137054443,3.463640325662709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.38671875,0.0,395.9837341308594,1895.4371337890625,0.0,928.10400390625,0.5745430588722229,1.0,0.0,3.0,1.0,0.0
12128340,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.7801494002342224,0.4695179164409637,0.4287482798099518,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.5938472747802734,0.2022979706525802,0.1699725091457367,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.6232250928878784,0.2330994606018066,0.1694945991039276,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.5439875721931458,0.160870611667633,0.1610243767499923,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.5694504380226135,0.1805576831102371,0.8531351685523987,285.5247497558594,285.95001220703125,293.1499938964844,286.50994873046875,293.1476135253906,297.3192443847656,285.52813720703125,1.0,0.5511624813079834,1.0,1.0,0.0,1.0,-2.175498485565185,2.17549467086792,3.811005171883153e-06,1.681581735610962,0.7957454919815063,0.7957454919815063,0.0,273.412353515625,285.0,16727.236328125,-0.0,1600.7559814453125,1.0,283.1499938964844,284.9237670898437,289.5377502441406,290.6725769042969,293.1499938964844,293.1499938964844,283.1499938964844,18810.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053845882415771,1.0,0.0,0.0,2.247210025787353,2.247220039367676,3.369618184478896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.130859375,0.0,381.5898742675781,1895.4371337890625,0.0,959.1959228515624,0.5674994587898254,1.0,0.0,3.0,1.0,0.0
12128400,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.7801494002342224,0.4695179164409637,0.4287482798099518,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.5938472747802734,0.2022979706525802,0.1699725091457367,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.6232250928878784,0.2330994606018066,0.1694945991039276,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.5439875721931458,0.160870611667633,0.1610243767499923,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.5694504380226135,0.1805576831102371,0.8531351685523987,285.5247497558594,285.95001220703125,293.1499938964844,286.50994873046875,293.1476135253906,297.3192443847656,285.52813720703125,1.0,0.5511624813079834,1.0,1.0,0.0,1.0,-2.175498485565185,2.17549467086792,3.811005171883153e-06,1.681581735610962,0.7957454919815063,0.7957454919815063,0.0,273.412353515625,285.0,16727.236328125,-0.0,1600.7559814453125,1.0,283.1499938964844,284.9237670898437,289.5377502441406,290.6725769042969,293.1499938964844,293.1499938964844,283.1499938964844,18810.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053845882415771,1.0,0.0,0.0,2.247210025787353,2.247220039367676,3.369618184478896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.130859375,0.0,381.5898742675781,1895.4371337890625,0.0,959.1959228515624,0.5674994587898254,1.0,0.0,3.0,1.0,0.0
12128460,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7812367677688599,0.4733147919178009,0.4322766959667206,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.5971056222915649,0.2060987502336502,0.1731608062982559,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.6241216063499451,0.2350460737943649,0.170970931649208,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.5472866296768188,0.1638999432325363,0.1640599220991134,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.5712493062019348,0.1826472282409668,0.8633081316947937,285.582275390625,285.8694763183594,293.24853515625,286.5373840332031,293.2459411621094,297.33074951171875,285.5854797363281,1.0,0.5554874539375305,1.0,1.0,0.0,1.0,-2.201882123947144,2.201878309249878,3.903958258888451e-06,1.7023531198501587,0.7929479479789734,0.7929479479789734,0.0,276.1809387207031,288.0,17023.6328125,-0.0,1645.126953125,1.0,283.1499938964844,284.9753112792969,289.5631103515625,290.71441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18629.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105627417564392,1.0,0.0,0.0,2.222996234893799,2.223006010055542,3.297393789125636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.639404296875,0.0,370.3987426757813,1895.4371337890625,0.0,989.1928100585938,0.5619431734085083,1.0,0.0,3.0,1.0,0.0
12128520,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7812367677688599,0.4733147919178009,0.4322766959667206,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.5971056222915649,0.2060987502336502,0.1731608062982559,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.6241216063499451,0.2350460737943649,0.170970931649208,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.5472866296768188,0.1638999432325363,0.1640599220991134,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.5712493062019348,0.1826472282409668,0.8633081316947937,285.582275390625,285.8694763183594,293.24853515625,286.5373840332031,293.2459411621094,297.33074951171875,285.5854797363281,1.0,0.5554874539375305,1.0,1.0,0.0,1.0,-2.201882123947144,2.201878309249878,3.903958258888451e-06,1.7023531198501587,0.7929479479789734,0.7929479479789734,0.0,276.1809387207031,288.0,17023.6328125,-0.0,1645.126953125,1.0,283.1499938964844,284.9753112792969,289.5631103515625,290.71441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18629.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105627417564392,1.0,0.0,0.0,2.222996234893799,2.223006010055542,3.297393789125636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.639404296875,0.0,370.3987426757813,1895.4371337890625,0.0,989.1928100585938,0.5619431734085083,1.0,0.0,3.0,1.0,0.0
12128580,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.7818895578384399,0.4768561720848083,0.4355655908584595,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.5996854901313782,0.2095520049333572,0.1760716587305069,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.6245396733283997,0.2366663813591003,0.172216922044754,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.5497874021530151,0.1665294021368026,0.1667229086160659,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.572314441204071,0.1843403726816177,0.871738612651825,285.6363830566406,285.774658203125,293.3570556640625,286.5723876953125,293.3542175292969,297.3380432128906,285.63934326171875,1.0,0.5597036480903625,1.0,1.0,0.0,1.0,-2.2247700691223145,2.2247660160064697,3.985611783718923e-06,1.7203985452651978,0.792197048664093,0.792197048664093,0.0,279.3764038085937,291.0,17326.037109375,-0.0,1687.256103515625,1.0,283.1499938964844,285.02227783203125,289.5955505371094,290.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18428.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151851415634155,1.0,0.0,0.0,2.2064850330352783,2.206494808197021,3.2485934298165375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.439453125,0.0,362.5483703613281,1895.4371337890625,0.0,1016.5925903320312,0.5580359101295471,1.0,0.0,3.0,1.0,0.0
12128640,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.7818895578384399,0.4768561720848083,0.4355655908584595,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.5996854901313782,0.2095520049333572,0.1760716587305069,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.6245396733283997,0.2366663813591003,0.172216922044754,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.5497874021530151,0.1665294021368026,0.1667229086160659,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.572314441204071,0.1843403726816177,0.871738612651825,285.6363830566406,285.774658203125,293.3570556640625,286.5723876953125,293.3542175292969,297.3380432128906,285.63934326171875,1.0,0.5597036480903625,1.0,1.0,0.0,1.0,-2.2247700691223145,2.2247660160064697,3.985611783718923e-06,1.7203985452651978,0.792197048664093,0.792197048664093,0.0,279.3764038085937,291.0,17326.037109375,-0.0,1687.256103515625,1.0,283.1499938964844,285.02227783203125,289.5955505371094,290.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18428.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151851415634155,1.0,0.0,0.0,2.2064850330352783,2.206494808197021,3.2485934298165375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.439453125,0.0,362.5483703613281,1895.4371337890625,0.0,1016.5925903320312,0.5580359101295471,1.0,0.0,3.0,1.0,0.0
12128700,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.7821460962295532,0.478585422039032,0.4371658265590668,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.6008308529853821,0.2112060785293579,0.1774598211050033,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.6246588826179504,0.2374137192964553,0.1727885007858276,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.550853431224823,0.167750746011734,0.1679555624723434,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.57268226146698,0.1850935220718383,0.8754866123199463,285.6621398925781,285.714599609375,293.4148254394531,286.5924987792969,293.411865234375,297.3408508300781,285.6649780273437,1.0,0.5617513656616211,1.0,1.0,0.0,1.0,-2.235323667526245,2.2353196144104004,4.0235327105619945e-06,1.7286996841430664,0.7927052974700928,0.7927052974700928,0.0,281.0290222167969,291.0,17481.9140625,-0.0,1707.583984375,1.0,283.1499938964844,285.0439453125,289.6148986816406,290.7908020019531,293.1499938964844,293.1499938964844,283.1499938964844,18328.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173810362815857,1.0,0.0,0.0,2.201177835464477,2.2011876106262207,3.232984795431548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.391357421875,0.0,359.8851013183594,1895.4371337890625,0.0,1029.811767578125,0.5567238926887512,1.0,0.0,3.0,1.0,0.0
12128760,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.7823837399482727,0.4802987575531006,0.4387493133544922,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.6019192934036255,0.2128302305936813,0.1788193583488464,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.6247484683990479,0.2381363362073898,0.1733392924070358,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.551841139793396,0.1689285635948181,0.1691414266824722,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.5729822516441345,0.1858027726411819,0.8790116310119629,285.6868896484375,285.66571044921875,293.47479248046875,286.6142883300781,293.4717712402344,297.34332275390625,285.6896057128906,1.0,0.5637587308883667,1.0,1.0,0.0,1.0,-2.24546766281128,2.2454636096954346,4.060112587467302e-06,1.736649751663208,0.7936398983001709,0.7936398983001709,0.0,282.6871032714844,294.0,17642.984375,-0.0,1727.526123046875,1.0,283.1499938964844,285.064208984375,289.6363830566406,290.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18212.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195703148841858,1.0,0.0,0.0,2.198360204696656,2.19836974143982,3.224712941118924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.1884765625,0.0,358.1933288574219,1895.4371337890625,0.0,1043.119384765625,0.5559285879135132,1.0,0.0,3.0,1.0,0.0
12128820,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7828388810157776,0.4836930930614471,0.4418829083442688,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.6039924621582031,0.2160246968269348,0.1814854890108108,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.6248868107795715,0.2395375221967697,0.1744032800197601,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.5536646842956543,0.1711933314800262,0.1714150756597519,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.5734561681747437,0.1871286332607269,0.8855900168418884,285.7337341308594,285.5428466796875,293.60107421875,286.6625061035156,293.5978698730469,297.3474426269531,285.7362365722656,1.0,0.567668616771698,1.0,1.0,0.0,1.0,-2.26491117477417,2.264907121658325,4.130512024858035e-06,1.751769781112671,0.797386109828949,0.797386109828949,0.0,285.9811096191406,297.0,17980.87109375,-0.0,1766.581298828125,1.0,283.1499938964844,285.1009216308594,289.6852111816406,290.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17982.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240847706794739,1.0,0.0,0.0,2.1990344524383545,2.1990439891815186,3.226691376312374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.103271484375,0.0,357.4368591308594,1895.4371337890625,0.0,1070.9599609375,0.555716335773468,1.0,0.0,3.0,1.0,0.0
12128880,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7828388810157776,0.4836930930614471,0.4418829083442688,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.6039924621582031,0.2160246968269348,0.1814854890108108,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.6248868107795715,0.2395375221967697,0.1744032800197601,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.5536646842956543,0.1711933314800262,0.1714150756597519,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.5734561681747437,0.1871286332607269,0.8855900168418884,285.7337341308594,285.5428466796875,293.60107421875,286.6625061035156,293.5978698730469,297.3474426269531,285.7362365722656,1.0,0.567668616771698,1.0,1.0,0.0,1.0,-2.26491117477417,2.264907121658325,4.130512024858035e-06,1.751769781112671,0.797386109828949,0.797386109828949,0.0,285.9811096191406,297.0,17980.87109375,-0.0,1766.581298828125,1.0,283.1499938964844,285.1009216308594,289.6852111816406,290.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17982.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240847706794739,1.0,0.0,0.0,2.1990344524383545,2.1990439891815186,3.226691376312374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.103271484375,0.0,357.4368591308594,1895.4371337890625,0.0,1070.9599609375,0.555716335773468,1.0,0.0,3.0,1.0,0.0
12128940,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.783291220664978,0.4870507717132568,0.4449821412563324,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.605984091758728,0.2191809564828872,0.184112012386322,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.625008225440979,0.2409065812826156,0.1754384487867355,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.5553580522537231,0.1733743995428085,0.1735975742340088,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.5738275647163391,0.1883661448955536,0.8917209506034851,285.7767028808594,285.40631103515625,293.7351989746094,286.7164001464844,293.7318115234375,297.3507995605469,285.7789611816406,1.0,0.5714603662490845,1.0,1.0,0.0,1.0,-2.283575773239136,2.283571481704712,4.198444003122859e-06,1.766141057014465,0.8035736083984375,0.8035736083984375,0.0,289.2225646972656,300.0,18343.072265625,-0.0,1804.86474609375,1.0,283.1499938964844,285.13201904296875,289.7410888671875,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17743.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290052533149719,1.0,0.0,0.0,2.208890676498413,2.208900213241577,3.255680667280103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.099365234375,0.0,360.4490051269531,1895.4371337890625,0.0,1101.908203125,0.5574953556060791,1.0,0.0,3.0,1.0,0.0
12129000,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.783291220664978,0.4870507717132568,0.4449821412563324,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.605984091758728,0.2191809564828872,0.184112012386322,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.625008225440979,0.2409065812826156,0.1754384487867355,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.5553580522537231,0.1733743995428085,0.1735975742340088,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.5738275647163391,0.1883661448955536,0.8917209506034851,285.7767028808594,285.40631103515625,293.7351989746094,286.7164001464844,293.7318115234375,297.3507995605469,285.7789611816406,1.0,0.5714603662490845,1.0,1.0,0.0,1.0,-2.283575773239136,2.283571481704712,4.198444003122859e-06,1.766141057014465,0.8035736083984375,0.8035736083984375,0.0,289.2225646972656,300.0,18343.072265625,-0.0,1804.86474609375,1.0,283.1499938964844,285.13201904296875,289.7410888671875,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17743.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290052533149719,1.0,0.0,0.0,2.208890676498413,2.208900213241577,3.255680667280103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.099365234375,0.0,360.4490051269531,1895.4371337890625,0.0,1101.908203125,0.5574953556060791,1.0,0.0,3.0,1.0,0.0
12129060,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.7837386131286621,0.4903503954410553,0.4480330049991607,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.6079306602478027,0.2223249822854995,0.1867227703332901,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.6251417398452759,0.2422742396593094,0.1764664947986602,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.5569826364517212,0.1755121946334839,0.1757286787033081,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.5741387605667114,0.1895408034324646,0.8975391983985901,285.8154602050781,285.2564392089844,293.8764038085937,286.7753601074219,293.8728942871094,297.3535461425781,285.8174743652344,1.0,0.5751599669456482,1.0,1.0,0.0,1.0,-2.3017141819000244,2.3017098903656006,4.265044935891638e-06,1.780120015144348,0.8123196363449097,0.8123196363449097,0.0,292.412109375,303.0,18730.998046875,-0.0,1842.684814453125,1.0,283.1499938964844,285.1571960449219,289.8026733398437,291.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,17498.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634464681148529,1.0,0.0,0.0,2.2280712127685547,2.228080987930298,3.312466958504956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.91796875,0.0,367.3904418945313,1895.4371337890625,0.0,1136.9676513671875,0.5613148808479309,1.0,0.0,3.0,1.0,0.0
12129120,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.7837386131286621,0.4903503954410553,0.4480330049991607,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.6079306602478027,0.2223249822854995,0.1867227703332901,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.6251417398452759,0.2422742396593094,0.1764664947986602,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.5569826364517212,0.1755121946334839,0.1757286787033081,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.5741387605667114,0.1895408034324646,0.8975391983985901,285.8154602050781,285.2564392089844,293.8764038085937,286.7753601074219,293.8728942871094,297.3535461425781,285.8174743652344,1.0,0.5751599669456482,1.0,1.0,0.0,1.0,-2.3017141819000244,2.3017098903656006,4.265044935891638e-06,1.780120015144348,0.8123196363449097,0.8123196363449097,0.0,292.412109375,303.0,18730.998046875,-0.0,1842.684814453125,1.0,283.1499938964844,285.1571960449219,289.8026733398437,291.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,17498.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634464681148529,1.0,0.0,0.0,2.2280712127685547,2.228080987930298,3.312466958504956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.91796875,0.0,367.3904418945313,1895.4371337890625,0.0,1136.9676513671875,0.5613148808479309,1.0,0.0,3.0,1.0,0.0
