time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129180,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7841793894767761,0.493602454662323,0.4510356485843658,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.6098446249961853,0.2254660576581955,0.189328595995903,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.6252924203872681,0.2436395436525344,0.1774935722351074,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.5585612058639526,0.1776156425476074,0.1778258383274078,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.5744063854217529,0.1906644701957702,0.9031113386154176,285.8498840332031,285.0936279296875,294.0240173339844,286.8387756347656,294.0203857421875,297.35577392578125,285.8516540527344,1.0,0.5787871479988098,1.0,1.0,0.0,1.0,-2.319450616836548,2.319446325302124,4.330963747634087e-06,1.7939341068267822,0.8237347602844238,0.8237347602844238,0.0,295.5616149902344,306.0,19144.642578125,-0.0,1880.2315673828125,1.0,283.1499938964844,285.1763610839844,289.8688659667969,291.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,17254.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404818892478943,1.0,0.0,0.0,2.256498098373413,2.256508111953736,3.3975305768763064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.27392578125,0.0,378.4249572753906,1895.4371337890625,0.0,1176.468505859375,0.5671806335449219,1.0,0.0,3.0,1.0,0.0
12129240,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7841793894767761,0.493602454662323,0.4510356485843658,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.6098446249961853,0.2254660576581955,0.189328595995903,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.6252924203872681,0.2436395436525344,0.1774935722351074,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.5585612058639526,0.1776156425476074,0.1778258383274078,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.5744063854217529,0.1906644701957702,0.9031113386154176,285.8498840332031,285.0936279296875,294.0240173339844,286.8387756347656,294.0203857421875,297.35577392578125,285.8516540527344,1.0,0.5787871479988098,1.0,1.0,0.0,1.0,-2.319450616836548,2.319446325302124,4.330963747634087e-06,1.7939341068267822,0.8237347602844238,0.8237347602844238,0.0,295.5616149902344,306.0,19144.642578125,-0.0,1880.2315673828125,1.0,283.1499938964844,285.1763610839844,289.8688659667969,291.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,17254.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404818892478943,1.0,0.0,0.0,2.256498098373413,2.256508111953736,3.3975305768763064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.27392578125,0.0,378.4249572753906,1895.4371337890625,0.0,1176.468505859375,0.5671806335449219,1.0,0.0,3.0,1.0,0.0
12129300,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.7843960523605347,0.4952126145362854,0.4525223076343536,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.6107882261276245,0.2270361930131912,0.1906307190656662,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.6253699660301208,0.2443200945854187,0.1780052185058593,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.5593302845954895,0.1786535084247589,0.1788612306118011,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.57452392578125,0.1912086606025695,0.9058155417442322,285.8655090332031,285.0069885253906,294.1000061035156,286.8719787597656,294.0963134765625,297.3565979003906,285.8671569824219,1.0,0.5805777311325073,1.0,1.0,0.0,1.0,-2.328183889389038,2.328179359436035,4.363621883385349e-06,1.8007385730743408,0.8304822444915771,0.8304822444915771,0.0,297.1258544921875,306.0,19360.751953125,-0.0,1898.934814453125,1.0,283.1499938964844,285.1837158203125,289.9033508300781,291.18524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17135.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436869502067566,1.0,0.0,0.0,2.274071216583252,2.274081230163574,3.450654730841052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.31396484375,0.0,385.5199890136719,1895.4371337890625,0.0,1197.8680419921875,0.5708679556846619,1.0,0.0,3.0,1.0,0.0
12129360,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7846081852912903,0.4968116283416748,0.453999251127243,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.6117199659347534,0.2286061942577362,0.1919325739145279,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.6254479289054871,0.2449992150068283,0.1785160154104232,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.56008380651474,0.1796816736459732,0.1798874884843826,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.5746294260025024,0.1917412728071212,0.9084668755531312,285.88006591796875,284.95001220703125,294.17730712890625,286.90606689453125,294.173583984375,297.3573303222656,285.8816223144531,1.0,0.5823543667793274,1.0,1.0,0.0,1.0,-2.336829423904419,2.336824893951416,4.3959871618426405e-06,1.8074238300323489,0.8374662399291992,0.8374662399291992,0.0,298.6849975585937,309.0,19582.44140625,-0.0,1917.599365234375,1.0,283.1499938964844,285.18963623046875,289.9386901855469,291.233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17025.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470127701759338,1.0,0.0,0.0,2.2936954498291016,2.293705463409424,3.510466513034771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.85009765625,0.0,393.6735229492188,1895.4371337890625,0.0,1220.3341064453125,0.5750240087509155,1.0,0.0,3.0,1.0,0.0
12129420,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7850289940834045,0.4999857246875763,0.4569272100925445,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6135416626930237,0.2317510247230529,0.1945376843214035,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.6256097555160522,0.2463536709547042,0.1795340776443481,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.5615538358688354,0.1817130148410797,0.1819141656160354,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.5748153924942017,0.1927773058414459,0.9136265516281128,285.9084167480469,284.95001220703125,294.3356018066406,286.9765930175781,294.331787109375,297.3585510253906,285.9099426269531,1.0,0.5858703255653381,1.0,1.0,0.0,1.0,-2.3538849353790283,2.3538804054260254,4.46072635895689e-06,1.82089912891388,0.8504347801208496,0.8504347801208496,0.0,301.79071044921875,312.0,20034.984375,-0.0,1954.851318359375,1.0,283.1499938964844,285.2003173828125,290.0111083984375,291.3329162597656,293.1499938964844,293.1499938964844,283.1499938964844,16923.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539281606674194,1.0,0.0,0.0,2.3345651626586914,2.3345754146575928,3.636682777141688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.79638671875,0.0,411.6763000488281,1895.4371337890625,0.0,1267.8765869140625,0.5838980078697205,1.0,0.0,3.0,1.0,0.0
12129480,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7850289940834045,0.4999857246875763,0.4569272100925445,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6135416626930237,0.2317510247230529,0.1945376843214035,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.6256097555160522,0.2463536709547042,0.1795340776443481,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.5615538358688354,0.1817130148410797,0.1819141656160354,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.5748153924942017,0.1927773058414459,0.9136265516281128,285.9084167480469,284.95001220703125,294.3356018066406,286.9765930175781,294.331787109375,297.3585510253906,285.9099426269531,1.0,0.5858703255653381,1.0,1.0,0.0,1.0,-2.3538849353790283,2.3538804054260254,4.46072635895689e-06,1.82089912891388,0.8504347801208496,0.8504347801208496,0.0,301.79071044921875,312.0,20034.984375,-0.0,1954.851318359375,1.0,283.1499938964844,285.2003173828125,290.0111083984375,291.3329162597656,293.1499938964844,293.1499938964844,283.1499938964844,16923.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539281606674194,1.0,0.0,0.0,2.3345651626586914,2.3345754146575928,3.636682777141688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.79638671875,0.0,411.6763000488281,1895.4371337890625,0.0,1267.8765869140625,0.5838980078697205,1.0,0.0,3.0,1.0,0.0
12129540,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.7854477763175964,0.5031445026397705,0.4598367810249328,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.6153160333633423,0.2349113821983337,0.1971522867679596,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.6257774233818054,0.2477075457572937,0.1805502474308014,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.5629773139953613,0.1837169229984283,0.1839123368263244,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.5749717354774475,0.1937820464372635,0.9186317920684814,285.9366149902344,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.359619140625,285.9381408691406,1.0,0.589343786239624,1.0,1.0,0.0,1.0,-2.3707096576690674,2.3707051277160645,4.524960786511656e-06,1.8341293334960933,0.8637799620628357,0.8637799620628357,0.0,304.8773498535156,315.0,20500.603515625,-0.0,1992.1011962890625,1.0,283.1499938964844,285.21026611328125,290.08544921875,291.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,16864.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661069929599762,1.0,0.0,0.0,2.3773672580718994,2.37737774848938,3.771255308038235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.077392578125,0.0,431.3985900878906,1895.4371337890625,0.0,1318.120361328125,0.593305230140686,1.0,0.0,3.0,1.0,0.0
12129600,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.7854477763175964,0.5031445026397705,0.4598367810249328,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.6153160333633423,0.2349113821983337,0.1971522867679596,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.6257774233818054,0.2477075457572937,0.1805502474308014,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.5629773139953613,0.1837169229984283,0.1839123368263244,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.5749717354774475,0.1937820464372635,0.9186317920684814,285.9366149902344,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.359619140625,285.9381408691406,1.0,0.589343786239624,1.0,1.0,0.0,1.0,-2.3707096576690674,2.3707051277160645,4.524960786511656e-06,1.8341293334960933,0.8637799620628357,0.8637799620628357,0.0,304.8773498535156,315.0,20500.603515625,-0.0,1992.1011962890625,1.0,283.1499938964844,285.21026611328125,290.08544921875,291.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,16864.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661069929599762,1.0,0.0,0.0,2.3773672580718994,2.37737774848938,3.771255308038235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.077392578125,0.0,431.3985900878906,1895.4371337890625,0.0,1318.120361328125,0.593305230140686,1.0,0.0,3.0,1.0,0.0
12129660,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.7858744859695435,0.5062978863716125,0.4627388119697571,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.617061197757721,0.2380966246128082,0.1997842639684677,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.625957190990448,0.2490657418966293,0.1815680712461471,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.5643669962882996,0.1857005804777145,0.1858889609575271,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.5751121640205383,0.1947643011808395,0.9235233664512634,285.9650573730469,284.95001220703125,294.66424560546875,287.1250915527344,294.66033935546875,297.3606872558594,285.9665832519531,1.0,0.59278404712677,1.0,1.0,0.0,1.0,-2.387389898300171,2.387385129928589,4.589242507790914e-06,1.8473138809204104,0.8775078058242798,0.8775078058242798,0.0,307.9454650878906,318.0,20977.193359375,-0.0,2029.4674072265625,1.0,283.1499938964844,285.2200622558594,290.16143798828125,291.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,16833.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683474183082581,1.0,0.0,0.0,2.4211535453796387,2.4211642742156982,3.9114524952310603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.51171875,0.0,452.4125671386719,1895.4371337890625,0.0,1370.4755859375,0.6030012369155884,1.0,0.0,3.0,1.0,0.0
12129720,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.7858744859695435,0.5062978863716125,0.4627388119697571,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.617061197757721,0.2380966246128082,0.1997842639684677,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.625957190990448,0.2490657418966293,0.1815680712461471,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.5643669962882996,0.1857005804777145,0.1858889609575271,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.5751121640205383,0.1947643011808395,0.9235233664512634,285.9650573730469,284.95001220703125,294.66424560546875,287.1250915527344,294.66033935546875,297.3606872558594,285.9665832519531,1.0,0.59278404712677,1.0,1.0,0.0,1.0,-2.387389898300171,2.387385129928589,4.589242507790914e-06,1.8473138809204104,0.8775078058242798,0.8775078058242798,0.0,307.9454650878906,318.0,20977.193359375,-0.0,2029.4674072265625,1.0,283.1499938964844,285.2200622558594,290.16143798828125,291.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,16833.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683474183082581,1.0,0.0,0.0,2.4211535453796387,2.4211642742156982,3.9114524952310603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.51171875,0.0,452.4125671386719,1895.4371337890625,0.0,1370.4755859375,0.6030012369155884,1.0,0.0,3.0,1.0,0.0
12129780,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7863083481788635,0.5094510316848755,0.4656389355659485,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.6187857985496521,0.2413130104541778,0.2024393528699875,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.6261484622955322,0.2504305243492126,0.1825897246599197,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.5657268166542053,0.1876685172319412,0.187849149107933,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.5752412676811218,0.1957298666238784,0.9283316135406494,285.9941101074219,284.95001220703125,294.83319091796875,287.20184326171875,294.8292541503906,297.36181640625,285.99566650390625,1.0,0.5961989164352417,1.0,1.0,0.0,1.0,-2.4039852619171143,2.403980493545532,4.653501491702627e-06,1.8603427410125728,0.8916280269622803,0.8916280269622803,0.0,310.997802734375,321.0,21463.033203125,-0.0,2067.044189453125,1.0,283.1499938964844,285.2301330566406,290.2386474609375,291.6459045410156,293.1499938964844,293.1499938964844,283.1499938964844,16822.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757139563560486,1.0,0.0,0.0,2.4652109146118164,2.465221881866455,4.055099793731642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.947265625,0.0,474.3823852539063,1895.4371337890625,0.0,1424.6180419921875,0.6128116846084595,1.0,0.0,3.0,1.0,0.0
12129840,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7863083481788635,0.5094510316848755,0.4656389355659485,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.6187857985496521,0.2413130104541778,0.2024393528699875,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.6261484622955322,0.2504305243492126,0.1825897246599197,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.5657268166542053,0.1876685172319412,0.187849149107933,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.5752412676811218,0.1957298666238784,0.9283316135406494,285.9941101074219,284.95001220703125,294.83319091796875,287.20184326171875,294.8292541503906,297.36181640625,285.99566650390625,1.0,0.5961989164352417,1.0,1.0,0.0,1.0,-2.4039852619171143,2.403980493545532,4.653501491702627e-06,1.8603427410125728,0.8916280269622803,0.8916280269622803,0.0,310.997802734375,321.0,21463.033203125,-0.0,2067.044189453125,1.0,283.1499938964844,285.2301330566406,290.2386474609375,291.6459045410156,293.1499938964844,293.1499938964844,283.1499938964844,16822.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757139563560486,1.0,0.0,0.0,2.4652109146118164,2.465221881866455,4.055099793731642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.947265625,0.0,474.3823852539063,1895.4371337890625,0.0,1424.6180419921875,0.6128116846084595,1.0,0.0,3.0,1.0,0.0
12129900,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.7865278124809265,0.5110287070274353,0.4670893549919128,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.6196426153182983,0.2429344207048416,0.2037768810987472,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.6262480616569519,0.251115620136261,0.1831022948026657,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.5663964748382568,0.1886477172374725,0.1888242363929748,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.57530277967453,0.1962079107761383,0.93071186542511,286.0089111328125,284.95001220703125,294.91851806640625,287.2406005859375,294.91455078125,297.3623962402344,286.010498046875,1.0,0.5978987812995911,1.0,1.0,0.0,1.0,-2.412264823913574,2.412260293960572,4.685632575274212e-06,1.866788625717163,0.898837685585022,0.898837685585022,0.0,312.5190734863281,321.0,21708.9140625,-0.0,2085.935302734375,1.0,283.1499938964844,285.2353515625,290.277587890625,291.6996765136719,293.1499938964844,293.1499938964844,283.1499938964844,16822.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794224977493286,1.0,0.0,0.0,2.487171173095703,2.487182378768921,4.127667807551916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.98583984375,0.0,485.6394348144531,1895.4371337890625,0.0,1452.29833984375,0.6177183389663696,1.0,0.0,3.0,1.0,0.0
12129960,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.7867493629455566,0.5126073956489563,0.468540608882904,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.620497465133667,0.2445655763149261,0.2051218748092651,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.626350462436676,0.2518024742603302,0.1836160570383072,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.567060112953186,0.1896241456270218,0.1897964477539062,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.5753630995750427,0.1966834366321563,0.9330790638923644,286.0238952636719,284.95001220703125,295.0042724609375,287.2795104980469,295.00030517578125,297.3630065917969,286.0255126953125,1.0,0.5995945334434509,1.0,1.0,0.0,1.0,-2.4205384254455566,2.4205338954925537,4.717809588328237e-06,1.873205542564392,0.906150996685028,0.906150996685028,0.0,314.0374450683594,324.0,21956.5078125,-0.0,2104.905517578125,1.0,283.1499938964844,285.2407531738281,290.3166809082031,291.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,16825.94140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831458806991577,1.0,0.0,0.0,2.509014129638672,2.5090255737304688,4.200486500849365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.20556640625,0.0,497.0379333496094,1895.4371337890625,0.0,1480.366943359375,0.6256084442138672,1.0,0.0,3.0,1.0,0.0
12130020,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384216308594,0.787150502204895,0.515670120716095,0.4713902771472931,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.6221742630004883,0.247819185256958,0.2078166753053665,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.6265296339988708,0.2531326413154602,0.1846267879009246,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.5683358311653137,0.1915384232997894,0.1917163729667663,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.5754472017288208,0.1975957006216049,0.9376986622810364,286.03826904296875,284.95001220703125,295.1767883300781,287.3575439453125,295.1728210449219,297.3635559082031,286.0393371582031,1.0,0.6029653549194336,1.0,1.0,0.0,1.0,-2.43684196472168,2.4368371963500977,4.78151969218743e-06,1.8858349323272705,0.920747697353363,0.920747697353363,0.0,317.0946960449219,327.0,22503.82421875,-0.0,2142.8505859375,1.0,283.1499938964844,285.23126220703125,290.39703369140625,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17284.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910655498504639,1.0,0.0,0.0,2.584747552871704,2.584759473800659,4.457892828213517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.634765625,0.0,540.3848876953125,1895.4371337890625,0.0,1540.9698486328125,0.6436769366264343,1.0,0.0,3.0,1.0,0.0
12130080,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384216308594,0.787150502204895,0.515670120716095,0.4713902771472931,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.6221742630004883,0.247819185256958,0.2078166753053665,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.6265296339988708,0.2531326413154602,0.1846267879009246,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.5683358311653137,0.1915384232997894,0.1917163729667663,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.5754472017288208,0.1975957006216049,0.9376986622810364,286.03826904296875,284.95001220703125,295.1767883300781,287.3575439453125,295.1728210449219,297.3635559082031,286.0393371582031,1.0,0.6029653549194336,1.0,1.0,0.0,1.0,-2.43684196472168,2.4368371963500977,4.78151969218743e-06,1.8858349323272705,0.920747697353363,0.920747697353363,0.0,317.0946960449219,327.0,22503.82421875,-0.0,2142.8505859375,1.0,283.1499938964844,285.23126220703125,290.39703369140625,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17284.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910655498504639,1.0,0.0,0.0,2.584747552871704,2.584759473800659,4.457892828213517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.634765625,0.0,540.3848876953125,1895.4371337890625,0.0,1540.9698486328125,0.6436769366264343,1.0,0.0,3.0,1.0,0.0
12130140,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.7874580025672913,0.5185980200767517,0.474122017621994,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.6237818002700806,0.2510462403297424,0.2104946225881576,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.626640260219574,0.2543914914131164,0.1855898350477218,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.5695040822029114,0.1933855563402176,0.1935783624649047,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443725585937,0.5754421353340149,0.198439210653305,0.9420378804206848,286.0445861816406,284.95001220703125,295.3500061035156,287.4353332519531,295.3460388183594,297.36309814453125,286.0453186035156,1.0,0.606286883354187,1.0,1.0,0.0,1.0,-2.452516794204712,2.45251202583313,4.843240276386496e-06,1.898004174232483,0.9353704452514648,0.9353704452514648,0.0,320.1947937011719,330.0,23068.544921875,0.0,2180.375732421875,1.0,283.1499938964844,285.2120056152344,290.4772033691406,291.9823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17966.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69948810338974,1.0,0.0,0.0,2.675137758255005,2.6751503944396973,4.775135380441498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.9404296875,0.0,596.0765380859375,1895.4371337890625,0.0,1606.715576171875,0.6653144955635071,1.0,0.0,3.0,1.0,0.0
12130200,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.7874580025672913,0.5185980200767517,0.474122017621994,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.6237818002700806,0.2510462403297424,0.2104946225881576,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.626640260219574,0.2543914914131164,0.1855898350477218,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.5695040822029114,0.1933855563402176,0.1935783624649047,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443725585937,0.5754421353340149,0.198439210653305,0.9420378804206848,286.0445861816406,284.95001220703125,295.3500061035156,287.4353332519531,295.3460388183594,297.36309814453125,286.0453186035156,1.0,0.606286883354187,1.0,1.0,0.0,1.0,-2.452516794204712,2.45251202583313,4.843240276386496e-06,1.898004174232483,0.9353704452514648,0.9353704452514648,0.0,320.1947937011719,330.0,23068.544921875,0.0,2180.375732421875,1.0,283.1499938964844,285.2120056152344,290.4772033691406,291.9823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17966.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69948810338974,1.0,0.0,0.0,2.675137758255005,2.6751503944396973,4.775135380441498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.9404296875,0.0,596.0765380859375,1895.4371337890625,0.0,1606.715576171875,0.6653144955635071,1.0,0.0,3.0,1.0,0.0
12130260,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.787689745426178,0.5214130878448486,0.4767488241195678,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.6253293752670288,0.2542484998703003,0.213152602314949,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.6266991496086121,0.2555976212024688,0.1865139007568359,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.5705684423446655,0.19516421854496,0.1953766793012619,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.5753504633903503,0.1992135345935821,0.9460702538490297,286.046630859375,284.95001220703125,295.5232238769531,287.5123291015625,295.519287109375,297.3619689941406,286.0472106933594,1.0,0.6095471382141113,1.0,1.0,0.0,1.0,-2.467545509338379,2.4675405025482178,4.902866749034729e-06,1.909706473350525,0.9499889612197876,0.9499889612197876,0.0,323.3184814453125,333.0,23640.56640625,0.0,2217.342041015625,1.0,283.1499938964844,285.18768310546875,290.5555419921875,292.0962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18800.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081826329231262,1.0,0.0,0.0,2.774609327316284,2.774622917175293,5.136852223586175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.29541015625,0.0,662.0808715820312,1895.4371337890625,0.0,1675.9176025390625,0.6891632676124573,1.0,0.0,3.0,1.0,0.0
12130320,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.787689745426178,0.5214130878448486,0.4767488241195678,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.6253293752670288,0.2542484998703003,0.213152602314949,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.6266991496086121,0.2555976212024688,0.1865139007568359,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.5705684423446655,0.19516421854496,0.1953766793012619,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.5753504633903503,0.1992135345935821,0.9460702538490297,286.046630859375,284.95001220703125,295.5232238769531,287.5123291015625,295.519287109375,297.3619689941406,286.0472106933594,1.0,0.6095471382141113,1.0,1.0,0.0,1.0,-2.467545509338379,2.4675405025482178,4.902866749034729e-06,1.909706473350525,0.9499889612197876,0.9499889612197876,0.0,323.3184814453125,333.0,23640.56640625,0.0,2217.342041015625,1.0,283.1499938964844,285.18768310546875,290.5555419921875,292.0962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18800.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081826329231262,1.0,0.0,0.0,2.774609327316284,2.774622917175293,5.136852223586175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.29541015625,0.0,662.0808715820312,1895.4371337890625,0.0,1675.9176025390625,0.6891632676124573,1.0,0.0,3.0,1.0,0.0
12130380,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.7878707051277161,0.524141252040863,0.4792931079864502,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.626835823059082,0.2574366927146911,0.2157972604036331,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.626727283000946,0.2567677795886993,0.1874105632305145,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.5715455412864685,0.1968803405761718,0.1971149891614914,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.5751901268959045,0.1999278515577316,0.9498251080513,286.0468444824219,284.95001220703125,295.6957092285156,287.5879821777344,295.6918334960937,297.36041259765625,286.04736328125,1.0,0.6127446293830872,1.0,1.0,0.0,1.0,-2.482017993927002,2.482012987136841,4.96073789690854e-06,1.921026468276977,0.9645969271659852,0.9645969271659852,0.0,326.4457397460937,336.0,24213.52734375,0.0,2253.7783203125,1.0,283.1499938964844,285.1612243652344,290.6313781738281,292.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,19741.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169114351272583,1.0,0.0,0.0,2.8793046474456787,2.879319190979004,5.531827014237933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.283203125,0.0,736.9119873046875,1895.4371337890625,0.0,1746.6846923828125,0.7142856121063232,1.0,0.0,3.0,1.0,0.0
12130440,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.7878707051277161,0.524141252040863,0.4792931079864502,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.626835823059082,0.2574366927146911,0.2157972604036331,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.626727283000946,0.2567677795886993,0.1874105632305145,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.5715455412864685,0.1968803405761718,0.1971149891614914,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.5751901268959045,0.1999278515577316,0.9498251080513,286.0468444824219,284.95001220703125,295.6957092285156,287.5879821777344,295.6918334960937,297.36041259765625,286.04736328125,1.0,0.6127446293830872,1.0,1.0,0.0,1.0,-2.482017993927002,2.482012987136841,4.96073789690854e-06,1.921026468276977,0.9645969271659852,0.9645969271659852,0.0,326.4457397460937,336.0,24213.52734375,0.0,2253.7783203125,1.0,283.1499938964844,285.1612243652344,290.6313781738281,292.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,19741.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169114351272583,1.0,0.0,0.0,2.8793046474456787,2.879319190979004,5.531827014237933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.283203125,0.0,736.9119873046875,1895.4371337890625,0.0,1746.6846923828125,0.7142856121063232,1.0,0.0,3.0,1.0,0.0
12130500,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.7879507541656494,0.5254790186882019,0.4805440008640289,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.6275804042816162,0.259029358625412,0.2171184867620468,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.626736581325531,0.2573439478874206,0.1878528445959091,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.5720074772834778,0.197716623544693,0.1979641616344452,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.5750916600227356,0.2002661824226379,0.9516175985336304,286.044189453125,284.95001220703125,295.781494140625,287.6251220703125,295.77764892578125,297.3595275878906,286.0442810058594,1.0,0.6143216490745544,1.0,1.0,0.0,1.0,-2.489093780517578,2.489088773727417,4.98914732816047e-06,1.926554799079895,0.9718655347824096,0.9718655347824096,0.0,328.0047607421875,336.0,24511.57421875,0.0,2271.841796875,1.0,283.1499938964844,285.1439514160156,290.6686096191406,292.2633972167969,293.1499938964844,293.1499938964844,283.1499938964844,20354.064453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212626934051514,1.0,0.0,0.0,2.9408881664276123,2.940903186798096,5.770990583187086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.68896484375,0.0,783.7609252929688,1895.4371337890625,0.0,1782.42333984375,0.7263209223747253,1.0,0.0,3.0,1.0,0.0
12130560,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.7880187034606934,0.526803195476532,0.4817744493484497,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.6283173561096191,0.2606229186058044,0.2184379249811172,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.626740038394928,0.2579160630702972,0.1882898211479187,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.5724478960037231,0.1985384672880172,0.1987977623939514,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.5749787092208862,0.2005935460329055,0.9533499479293824,286.0467834472656,284.95001220703125,295.8667907714844,287.6617126464844,295.86297607421875,297.3586120605469,286.0472717285156,1.0,0.6158840656280518,1.0,1.0,0.0,1.0,-2.496045112609864,2.496040105819702,5.017128387407865e-06,1.9319812059402464,0.9792019128799438,0.9792019128799438,0.0,329.5638427734375,339.0,24783.29296875,0.0,2289.782958984375,1.0,283.1499938964844,285.1346130371094,290.70458984375,292.31622314453125,293.1499938964844,293.1499938964844,283.1499938964844,20755.072265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255225777626038,1.0,0.0,0.0,2.986534595489502,2.986550092697144,5.951526986791578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.69482421875,0.0,819.3821411132812,1895.4371337890625,0.0,1817.6968994140625,0.7400299310684204,1.0,0.0,3.0,1.0,0.0
12130620,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7881451845169067,0.5294124484062195,0.4842052757740021,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.6297866106033325,0.2638172507286072,0.2210825979709625,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.6267480254173279,0.2590526938438415,0.1891589611768722,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.5732929110527039,0.2001555413007736,0.2004354298114776,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.5747312307357788,0.2012209147214889,0.9566903710365297,286.0472412109375,284.95001220703125,296.0357360839844,287.7330322265625,296.0320129394531,297.3568115234375,286.0477600097656,1.0,0.6189729571342468,1.0,1.0,0.0,1.0,-2.509729623794556,2.5097246170043945,5.072406565886922e-06,1.942643642425537,0.9938158988952636,0.9938158988952636,0.0,332.6671142578125,342.0,25347.271484375,0.0,2325.47802734375,1.0,283.1499938964844,285.1088562011719,290.7750244140625,292.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,21818.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339563369750977,1.0,0.0,0.0,3.0945096015930176,3.094526052474976,6.389648206095444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.39453125,0.0,908.5615844726562,1895.4371337890625,0.0,1888.3350830078125,0.7659633159637451,1.0,0.0,3.0,1.0,0.0
12130680,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7881451845169067,0.5294124484062195,0.4842052757740021,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.6297866106033325,0.2638172507286072,0.2210825979709625,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.6267480254173279,0.2590526938438415,0.1891589611768722,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.5732929110527039,0.2001555413007736,0.2004354298114776,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.5747312307357788,0.2012209147214889,0.9566903710365297,286.0472412109375,284.95001220703125,296.0357360839844,287.7330322265625,296.0320129394531,297.3568115234375,286.0477600097656,1.0,0.6189729571342468,1.0,1.0,0.0,1.0,-2.509729623794556,2.5097246170043945,5.072406565886922e-06,1.942643642425537,0.9938158988952636,0.9938158988952636,0.0,332.6671142578125,342.0,25347.271484375,0.0,2325.47802734375,1.0,283.1499938964844,285.1088562011719,290.7750244140625,292.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,21818.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339563369750977,1.0,0.0,0.0,3.0945096015930176,3.094526052474976,6.389648206095444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.39453125,0.0,908.5615844726562,1895.4371337890625,0.0,1888.3350830078125,0.7659633159637451,1.0,0.0,3.0,1.0,0.0
12130740,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.7882593274116516,0.5319805145263672,0.4865961372852325,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.6312540769577026,0.2670286297798157,0.2237385064363479,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.6267596483230591,0.2601860761642456,0.1900239735841751,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.5741095542907715,0.201752558350563,0.2020497024059295,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.5744606256484985,0.2018192857503891,0.9598880410194396,286.0494689941406,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.3550720214844,286.0501708984375,1.0,0.622020423412323,1.0,1.0,0.0,1.0,-2.5231773853302,2.523172378540039,5.126973974256544e-06,1.953093647956848,1.0,1.0,0.0,335.7518920898437,345.0,25898.060546875,0.0,2361.0068359375,1.0,283.1499938964844,285.0858764648437,290.8423156738281,292.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,23060.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421852350234985,1.0,0.0,0.0,3.1985561847686768,3.1985738277435303,6.826550134064746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.63720703125,0.0,1001.6807250976562,1895.4371337890625,0.0,1958.2330322265625,0.7910873293876648,1.0,0.0,3.0,1.0,0.0
12130800,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.7882593274116516,0.5319805145263672,0.4865961372852325,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.6312540769577026,0.2670286297798157,0.2237385064363479,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.6267596483230591,0.2601860761642456,0.1900239735841751,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.5741095542907715,0.201752558350563,0.2020497024059295,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.5744606256484985,0.2018192857503891,0.9598880410194396,286.0494689941406,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.3550720214844,286.0501708984375,1.0,0.622020423412323,1.0,1.0,0.0,1.0,-2.5231773853302,2.523172378540039,5.126973974256544e-06,1.953093647956848,1.0,1.0,0.0,335.7518920898437,345.0,25898.060546875,0.0,2361.0068359375,1.0,283.1499938964844,285.0858764648437,290.8423156738281,292.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,23060.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421852350234985,1.0,0.0,0.0,3.1985561847686768,3.1985738277435303,6.826550134064746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.63720703125,0.0,1001.6807250976562,1895.4371337890625,0.0,1958.2330322265625,0.7910873293876648,1.0,0.0,3.0,1.0,0.0
12130860,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570983886719,0.7883802056312561,0.5345422029495239,0.4889710545539856,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.6327356100082397,0.2702752351760864,0.2264172285795211,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.6267895698547363,0.2613350450992584,0.1908951550722122,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.5749213099479675,0.203347623348236,0.2036564201116562,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.5741867423057556,0.2024055570363998,0.9630043506622314,286.0569763183594,284.95001220703125,296.3644104003906,287.8661499023437,296.3608703613281,297.3536682128906,286.057861328125,1.0,0.6250385642051697,1.0,1.0,0.0,1.0,-2.53653883934021,2.536533832550049,5.181444976187777e-06,1.963456153869629,1.0,1.0,0.0,338.8110046386719,348.0,26430.54296875,0.0,2396.5791015625,1.0,283.1499938964844,285.06982421875,290.9056396484375,292.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,24412.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75011146068573,1.0,0.0,0.0,3.290989875793457,3.291008472442627,7.226805678328674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.2568359375,0.0,1091.0552978515625,1895.4371337890625,0.0,2026.415283203125,0.8136948943138123,1.0,0.0,3.0,1.0,0.0
12130920,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570983886719,0.7883802056312561,0.5345422029495239,0.4889710545539856,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.6327356100082397,0.2702752351760864,0.2264172285795211,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.6267895698547363,0.2613350450992584,0.1908951550722122,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.5749213099479675,0.203347623348236,0.2036564201116562,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.5741867423057556,0.2024055570363998,0.9630043506622314,286.0569763183594,284.95001220703125,296.3644104003906,287.8661499023437,296.3608703613281,297.3536682128906,286.057861328125,1.0,0.6250385642051697,1.0,1.0,0.0,1.0,-2.53653883934021,2.536533832550049,5.181444976187777e-06,1.963456153869629,1.0,1.0,0.0,338.8110046386719,348.0,26430.54296875,0.0,2396.5791015625,1.0,283.1499938964844,285.06982421875,290.9056396484375,292.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,24412.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75011146068573,1.0,0.0,0.0,3.290989875793457,3.291008472442627,7.226805678328674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.2568359375,0.0,1091.0552978515625,1895.4371337890625,0.0,2026.415283203125,0.8136948943138123,1.0,0.0,3.0,1.0,0.0
12130980,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.7885206937789917,0.5371072888374329,0.491348534822464,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.6342446804046631,0.2735678255558014,0.2291304767131805,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.6268499493598938,0.2625098526477813,0.1917826980352401,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.5757452249526978,0.2049509137868881,0.205268308520317,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.5739275217056274,0.2029912322759628,0.9661042094230652,286.067626953125,284.95001220703125,296.5226745605469,287.9268798828125,296.5192565917969,297.3526916503906,286.068603515625,1.0,0.6280414462089539,1.0,1.0,0.0,1.0,-2.5499584674835205,2.5499532222747803,5.236433025856968e-06,1.973857045173645,1.0,1.0,0.0,341.8431091308594,351.0,26949.97265625,0.0,2432.42919921875,1.0,283.1499938964844,285.0579833984375,290.96502685546875,292.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,25691.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577599883079529,1.0,0.0,0.0,3.376114845275879,3.376134395599365,7.605498808516131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5244140625,0.0,1177.9283447265625,1895.4371337890625,0.0,2092.954345703125,0.8345394730567932,1.0,0.0,3.0,1.0,0.0
