time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131040,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.7885206937789917,0.5371072888374329,0.491348534822464,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.6342446804046631,0.2735678255558014,0.2291304767131805,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.6268499493598938,0.2625098526477813,0.1917826980352401,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.5757452249526978,0.2049509137868881,0.205268308520317,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.5739275217056274,0.2029912322759628,0.9661042094230652,286.067626953125,284.95001220703125,296.5226745605469,287.9268798828125,296.5192565917969,297.3526916503906,286.068603515625,1.0,0.6280414462089539,1.0,1.0,0.0,1.0,-2.5499584674835205,2.5499532222747803,5.236433025856968e-06,1.973857045173645,1.0,1.0,0.0,341.8431091308594,351.0,26949.97265625,0.0,2432.42919921875,1.0,283.1499938964844,285.0579833984375,290.96502685546875,292.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,25691.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577599883079529,1.0,0.0,0.0,3.376114845275879,3.376134395599365,7.605498808516131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5244140625,0.0,1177.9283447265625,1895.4371337890625,0.0,2092.954345703125,0.8345394730567932,1.0,0.0,3.0,1.0,0.0
12131100,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.7885980606079102,0.5383875370025635,0.4925391972064972,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.6350106596946716,0.2752313017845154,0.2305015474557876,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.62689208984375,0.2631063163280487,0.1922336816787719,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.5761629343032837,0.2057558596134185,0.2060778737068176,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.5738052725791931,0.2032845467329025,0.9676581621170044,286.071533203125,284.95001220703125,296.6000061035156,287.95556640625,296.5966491699219,297.3523254394531,286.0722351074219,1.0,0.629540205001831,1.0,1.0,0.0,1.0,-2.556708812713623,2.556703567504883,5.264204446575604e-06,1.97908902168274,1.0,1.0,0.0,343.3511657714844,351.0,27215.578125,0.0,2450.50048828125,1.0,283.1499938964844,285.04986572265625,290.993408203125,292.7569885253906,293.1499938964844,293.1499938964844,283.1499938964844,26434.1328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615249752998352,1.0,0.0,0.0,3.4245736598968506,3.424593925476074,7.825395869076601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.5849609375,0.0,1229.3819580078125,1895.4371337890625,0.0,2125.961669921875,0.8436141014099121,1.0,0.0,3.0,1.0,0.0
12131160,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.7886722683906555,0.5396661758422852,0.4937222003936767,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.6357799768447876,0.2769060134887695,0.2318798154592514,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.6269371509552002,0.2637082636356354,0.1926867812871933,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.5765794515609741,0.2065626829862594,0.206887662410736,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.5736829042434692,0.2035779953002929,0.9692052006721495,286.08013916015625,284.95001220703125,296.6759948730469,287.9830627441406,296.6726989746094,297.3519897460937,286.0811462402344,1.0,0.6310368180274963,1.0,1.0,0.0,1.0,-2.5634548664093018,2.563449621200561,5.2920318012184e-06,1.9843175411224363,1.0,1.0,0.0,344.8594055175781,354.0,27457.259765625,0.0,2468.639892578125,1.0,283.1499938964844,285.0489196777344,291.02020263671875,292.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,26919.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652039527893066,1.0,0.0,0.0,3.4558401107788086,3.455860614776612,7.968940280989045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.35791015625,0.0,1263.36328125,1895.4371337890625,0.0,2158.369873046875,0.854080319404602,1.0,0.0,3.0,1.0,0.0
12131220,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937805175781,0.7888238430023193,0.5422074198722839,0.4960815608501434,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.6373359560966492,0.2802855372428894,0.2346624881029129,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.6270433664321899,0.2649245262145996,0.1936038881540298,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.5774166584014893,0.208179622888565,0.2085122019052505,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.5734468102455139,0.2041636258363723,0.9723016619682312,286.0936279296875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.35137939453125,286.0946655273437,1.0,0.6340271830558777,1.0,1.0,0.0,1.0,-2.576997756958008,2.576992511749268,5.348118975234684e-06,1.9948134422302248,1.0,1.0,0.0,347.87030029296875,357.0,27952.232421875,0.0,2505.208984375,1.0,283.1499938964844,285.04168701171875,291.070556640625,292.8807983398437,293.1499938964844,293.1499938964844,283.1499938964844,28110.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725051641464233,1.0,0.0,0.0,3.5314786434173584,3.531500101089477,8.321592304127989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.57763671875,0.0,1348.146728515625,1895.4371337890625,0.0,2223.116943359375,0.8726333975791931,1.0,0.0,3.0,1.0,0.0
12131280,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937805175781,0.7888238430023193,0.5422074198722839,0.4960815608501434,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.6373359560966492,0.2802855372428894,0.2346624881029129,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.6270433664321899,0.2649245262145996,0.1936038881540298,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.5774166584014893,0.208179622888565,0.2085122019052505,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.5734468102455139,0.2041636258363723,0.9723016619682312,286.0936279296875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.35137939453125,286.0946655273437,1.0,0.6340271830558777,1.0,1.0,0.0,1.0,-2.576997756958008,2.576992511749268,5.348118975234684e-06,1.9948134422302248,1.0,1.0,0.0,347.87030029296875,357.0,27952.232421875,0.0,2505.208984375,1.0,283.1499938964844,285.04168701171875,291.070556640625,292.8807983398437,293.1499938964844,293.1499938964844,283.1499938964844,28110.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725051641464233,1.0,0.0,0.0,3.5314786434173584,3.531500101089477,8.321592304127989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.57763671875,0.0,1348.146728515625,1895.4371337890625,0.0,2223.116943359375,0.8726333975791931,1.0,0.0,3.0,1.0,0.0
12131340,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.7889678478240967,0.5447213053703308,0.4984188973903656,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.6389079093933105,0.283701628446579,0.2374752610921859,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.6271623373031616,0.2661530375480652,0.194530501961708,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.578250527381897,0.2097978591918945,0.2101388573646545,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.5732136964797974,0.2047450989484787,0.9753831028938292,286.107421875,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.350830078125,286.10845947265625,1.0,0.6370121836662292,1.0,1.0,0.0,1.0,-2.590553045272827,2.590547561645508,5.404548574006185e-06,2.0053160190582275,1.0,1.0,0.0,350.8818054199219,360.0,28433.828125,0.0,2542.1044921875,1.0,283.1499938964844,285.0355224609375,291.115478515625,292.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,29276.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796934843063354,1.0,0.0,0.0,3.6039767265319824,3.603999137878418,8.666769986120926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.9072265625,0.0,1432.89208984375,1895.4371337890625,0.0,2287.388916015625,0.890425980091095,1.0,0.0,3.0,1.0,0.0
12131400,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.7889678478240967,0.5447213053703308,0.4984188973903656,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.6389079093933105,0.283701628446579,0.2374752610921859,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.6271623373031616,0.2661530375480652,0.194530501961708,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.578250527381897,0.2097978591918945,0.2101388573646545,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.5732136964797974,0.2047450989484787,0.9753831028938292,286.107421875,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.350830078125,286.10845947265625,1.0,0.6370121836662292,1.0,1.0,0.0,1.0,-2.590553045272827,2.590547561645508,5.404548574006185e-06,2.0053160190582275,1.0,1.0,0.0,350.8818054199219,360.0,28433.828125,0.0,2542.1044921875,1.0,283.1499938964844,285.0355224609375,291.115478515625,292.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,29276.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796934843063354,1.0,0.0,0.0,3.6039767265319824,3.603999137878418,8.666769986120926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.9072265625,0.0,1432.89208984375,1895.4371337890625,0.0,2287.388916015625,0.890425980091095,1.0,0.0,3.0,1.0,0.0
12131460,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7890971899032593,0.5471982955932617,0.500725507736206,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.6404911279678345,0.2871488332748413,0.2403139621019363,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.6272883415222168,0.2673882246017456,0.1954628080129623,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.5790749192237854,0.2114132493734359,0.2117638736963272,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.5729779601097107,0.2053188532590866,0.9784346222877502,286.1210327148437,284.95001220703125,297.0989074707031,288.1190490722656,297.0961303710937,297.35015869140625,286.1220092773437,1.0,0.6399893760681152,1.0,1.0,0.0,1.0,-2.604077100753784,2.604071617126465,5.461137789097847e-06,2.015791177749634,1.0,1.0,0.0,353.8978881835937,363.0,28900.70703125,0.0,2579.26953125,1.0,283.1499938964844,285.0299377441406,291.15435791015625,293.0254211425781,293.1499938964844,293.1499938964844,283.1499938964844,30424.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786781370639801,1.0,0.0,0.0,3.673983335494995,3.674006700515747,9.006740810946212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.09033203125,0.0,1518.02587890625,1895.4371337890625,0.0,2351.234375,0.90761399269104,1.0,0.0,3.0,1.0,0.0
12131520,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7890971899032593,0.5471982955932617,0.500725507736206,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.6404911279678345,0.2871488332748413,0.2403139621019363,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.6272883415222168,0.2673882246017456,0.1954628080129623,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.5790749192237854,0.2114132493734359,0.2117638736963272,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.5729779601097107,0.2053188532590866,0.9784346222877502,286.1210327148437,284.95001220703125,297.0989074707031,288.1190490722656,297.0961303710937,297.35015869140625,286.1220092773437,1.0,0.6399893760681152,1.0,1.0,0.0,1.0,-2.604077100753784,2.604071617126465,5.461137789097847e-06,2.015791177749634,1.0,1.0,0.0,353.8978881835937,363.0,28900.70703125,0.0,2579.26953125,1.0,283.1499938964844,285.0299377441406,291.15435791015625,293.0254211425781,293.1499938964844,293.1499938964844,283.1499938964844,30424.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786781370639801,1.0,0.0,0.0,3.673983335494995,3.674006700515747,9.006740810946212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.09033203125,0.0,1518.02587890625,1895.4371337890625,0.0,2351.234375,0.90761399269104,1.0,0.0,3.0,1.0,0.0
12131580,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.789206326007843,0.5496293902397156,0.5029934048652649,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.6420812606811523,0.290621668100357,0.2431743144989013,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13385009765625,0.6274166107177734,0.2686249911785126,0.1963972598314285,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.5798847675323486,0.2130219042301178,0.2133836299180984,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.5727347731590271,0.2058815211057663,0.9814414978027344,286.1340026855469,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.3493347167969,286.13494873046875,1.0,0.6429556608200073,1.0,1.0,0.0,1.0,-2.617527961730957,2.6175224781036377,5.517709269042825e-06,2.026207685470581,1.0,1.0,0.0,356.9204406738281,366.0,29351.220703125,0.0,2616.637451171875,1.0,283.1499938964844,285.0245666503906,291.1866760253906,293.0868835449219,293.1499938964844,293.1499938964844,283.1499938964844,31560.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937722206115723,1.0,0.0,0.0,3.7419514656066895,3.7419755458831774,9.343069677925088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.861328125,0.0,1603.8441162109375,1895.4371337890625,0.0,2414.6279296875,0.9243064522743224,1.0,0.0,3.0,1.0,0.0
12131640,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.789206326007843,0.5496293902397156,0.5029934048652649,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.6420812606811523,0.290621668100357,0.2431743144989013,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13385009765625,0.6274166107177734,0.2686249911785126,0.1963972598314285,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.5798847675323486,0.2130219042301178,0.2133836299180984,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.5727347731590271,0.2058815211057663,0.9814414978027344,286.1340026855469,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.3493347167969,286.13494873046875,1.0,0.6429556608200073,1.0,1.0,0.0,1.0,-2.617527961730957,2.6175224781036377,5.517709269042825e-06,2.026207685470581,1.0,1.0,0.0,356.9204406738281,366.0,29351.220703125,0.0,2616.637451171875,1.0,283.1499938964844,285.0245666503906,291.1866760253906,293.0868835449219,293.1499938964844,293.1499938964844,283.1499938964844,31560.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937722206115723,1.0,0.0,0.0,3.7419514656066895,3.7419755458831774,9.343069677925088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.861328125,0.0,1603.8441162109375,1895.4371337890625,0.0,2414.6279296875,0.9243064522743224,1.0,0.0,3.0,1.0,0.0
12131700,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.7892539501190186,0.5508241653442383,0.5041130185127258,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.6428788900375366,0.2923657894134521,0.2446120679378509,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.6274816989898682,0.269242376089096,0.1968650966882705,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.5802842974662781,0.2138224840164184,0.2141912132501602,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.5726104974746704,0.2061576545238495,0.9829272627830504,286.1381530761719,284.95001220703125,297.2851867675781,288.1656188964844,297.2826843261719,297.3488464355469,286.1388244628906,1.0,0.6444339156150818,1.0,1.0,0.0,1.0,-2.6242239475250244,2.624218225479126,5.545978638110682e-06,2.0313925743103027,1.0,1.0,0.0,358.43316650390625,366.0,29579.138671875,0.0,2635.38818359375,1.0,283.1499938964844,285.0188903808594,291.200439453125,293.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,32259.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972506284713745,1.0,0.0,0.0,3.7831552028656006,3.783179998397827,9.549961532684392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.6318359375,0.0,1657.4111328125,1895.4371337890625,0.0,2446.3154296875,0.9316152930259703,1.0,0.0,3.0,1.0,0.0
12131760,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.7892906665802002,0.5520060658454895,0.5052152276039124,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.643674373626709,0.2941146790981293,0.246052086353302,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.6275433301925659,0.2698587477207184,0.1973307281732559,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.5806760191917419,0.2146202623844146,0.2149948626756668,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.5724802017211914,0.2064300030469894,0.9843901991844176,286.1460266113281,284.95001220703125,297.34295654296875,288.17755126953125,297.3405456542969,297.3482971191406,286.1468811035156,1.0,0.6459074020385742,1.0,1.0,0.0,1.0,-2.6308672428131104,2.630861759185791,5.574096576310694e-06,2.036536455154419,1.0,1.0,0.0,359.9501953125,369.0,29783.498046875,0.0,2654.138916015625,1.0,283.1499938964844,285.01910400390625,291.2119140625,293.1402893066406,293.1499938964844,293.1499938964844,283.1499938964844,32688.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006649017333984,1.0,0.0,0.0,3.8082082271575928,3.8082332611083984,9.676864465291146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.94384765625,0.0,1690.5572509765625,1895.4371337890625,0.0,2477.505615234375,0.940582036972046,1.0,0.0,3.0,1.0,0.0
12131820,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.7893453240394592,0.5543204545974731,0.5073832273483276,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.6452662944793701,0.2976224720478058,0.2489427626132965,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566772460937,0.6276640892028809,0.2710839211940765,0.1982593983411789,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.581444501876831,0.2162046730518341,0.2165940850973129,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.5722102522850037,0.2069612294435501,0.9872666597366332,286.15679931640625,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.346923828125,286.1576232910156,1.0,0.6488407254219055,1.0,1.0,0.0,1.0,-2.6440532207489014,2.644047498703003,5.630115992971696e-06,2.046746015548706,1.0,1.0,0.0,362.9879150390625,372.0,30195.65625,0.0,2691.697021484375,1.0,283.1499938964844,285.0133056640625,291.2295837402344,293.1849975585937,293.1499938964844,293.1499938964844,283.04998779296875,33809.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074633479118347,1.0,0.0,0.0,3.87297296524048,3.8729989528656006,1.0008805020333966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.76171875,0.0,1778.28466796875,1895.4371337890625,0.0,2539.85302734375,0.9554936289787292,1.0,0.0,3.0,1.0,0.0
12131880,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.7893453240394592,0.5543204545974731,0.5073832273483276,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.6452662944793701,0.2976224720478058,0.2489427626132965,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566772460937,0.6276640892028809,0.2710839211940765,0.1982593983411789,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.581444501876831,0.2162046730518341,0.2165940850973129,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.5722102522850037,0.2069612294435501,0.9872666597366332,286.15679931640625,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.346923828125,286.1576232910156,1.0,0.6488407254219055,1.0,1.0,0.0,1.0,-2.6440532207489014,2.644047498703003,5.630115992971696e-06,2.046746015548706,1.0,1.0,0.0,362.9879150390625,372.0,30195.65625,0.0,2691.697021484375,1.0,283.1499938964844,285.0133056640625,291.2295837402344,293.1849975585937,293.1499938964844,293.1499938964844,283.04998779296875,33809.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074633479118347,1.0,0.0,0.0,3.87297296524048,3.8729989528656006,1.0008805020333966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.76171875,0.0,1778.28466796875,1895.4371337890625,0.0,2539.85302734375,0.9554936289787292,1.0,0.0,3.0,1.0,0.0
12131940,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.789315402507782,0.5552976131439209,0.5084322690963745,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.6460643410682678,0.2993724346160888,0.2504314184188843,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.6276947855949402,0.271632581949234,0.1987223029136657,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.581803560256958,0.2169630676507949,0.217404156923294,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.5720319151878357,0.2071723639965057,0.9886575937271118,286.1038513183594,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3446350097656,286.1009216308594,1.0,0.6503482460975647,1.0,1.0,0.0,1.0,-2.650620698928833,2.6506152153015137,5.658157078869408e-06,2.0518476963043213,1.0,1.0,0.0,364.6017456054688,372.0,30602.658203125,0.0,2710.968505859375,1.0,283.0636291503906,284.941650390625,291.2576904296875,293.263916015625,293.1499938964844,293.1499938964844,283.04998779296875,34400.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143770694732666,1.0,0.0,0.0,3.906669139862061,3.906695604324341,1.0183722451984067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.77099609375,0.0,1825.10498046875,1895.4371337890625,0.0,2603.558349609375,0.9618407487869264,1.0,0.0,3.0,1.0,0.0
12132000,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.7891095876693726,0.5560229420661926,0.5091738700866699,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.6466875076293945,0.3009061515331268,0.2517278790473938,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.6276057958602905,0.2720467746257782,0.1990733295679092,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.5820046067237854,0.2175915539264679,0.2180769741535186,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.5717350244522095,0.2072940617799759,0.9895870685577391,286.0926513671875,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.3410339355469,286.0928039550781,1.0,0.6516884565353394,1.0,1.0,0.0,1.0,-2.655693292617798,2.6556878089904785,5.679870355379535e-06,2.05579161643982,1.0,1.0,0.0,366.1958618164063,375.0,30774.6796875,0.0,2727.478759765625,1.0,283.05206298828125,284.9261474609375,291.2561340332031,293.26190185546875,293.1499938964844,293.1499938964844,282.75,34749.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190597891807556,1.0,0.0,0.0,3.926433563232422,3.926460027694702,1.0287023997079814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.951171875,0.0,1852.9456787109373,1895.4371337890625,0.0,2646.86083984375,0.9665432572364808,1.0,0.0,3.0,1.0,0.0
12132060,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.7875718474388123,0.5560175180435181,0.5097895860671997,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.6471899747848511,0.3034016489982605,0.2540710866451263,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.6266364455223083,0.272157073020935,0.1994634121656417,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.5815322399139404,0.2183254510164261,0.2191368341445922,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.5702041983604431,0.2069712579250335,0.9898924231529236,285.8605651855469,284.95001220703125,297.6420593261719,288.2116394042969,297.5353698730469,297.3230895996094,285.8580322265625,1.0,0.6539996266365051,0.7391402721405029,0.7391402721405029,0.4000000059604645,1.0,-2.6618545055389404,1.7593722343444824,0.9024823307991028,1.1615206003189087,1.0,1.0,0.0,370.3593444824219,378.0,31490.673828125,0.0,2753.9599609375,1.0,282.75604248046875,284.66265869140625,291.28857421875,293.3762512207031,293.1499938964844,293.1499938964844,282.45001220703125,35253.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389295339584351,1.0,0.0,0.0,3.954787015914917,3.954813957214356,1.04361299690936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.6796875,0.0,1893.3778076171875,1895.4371337890625,0.0,2831.715576171875,0.9732890129089355,1.0,0.0,3.0,1.0,0.0
12132120,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.7875718474388123,0.5560175180435181,0.5097895860671997,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.6471899747848511,0.3034016489982605,0.2540710866451263,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.6266364455223083,0.272157073020935,0.1994634121656417,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.5815322399139404,0.2183254510164261,0.2191368341445922,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.5702041983604431,0.2069712579250335,0.9898924231529236,285.8605651855469,284.95001220703125,297.6420593261719,288.2116394042969,297.5353698730469,297.3230895996094,285.8580322265625,1.0,0.6539996266365051,0.7391402721405029,0.7391402721405029,0.4000000059604645,1.0,-2.6618545055389404,1.7593722343444824,0.9024823307991028,1.1615206003189087,1.0,1.0,0.0,370.3593444824219,378.0,31490.673828125,0.0,2753.9599609375,1.0,282.75604248046875,284.66265869140625,291.28857421875,293.3762512207031,293.1499938964844,293.1499938964844,282.45001220703125,35253.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389295339584351,1.0,0.0,0.0,3.954787015914917,3.954813957214356,1.04361299690936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.6796875,0.0,1893.3778076171875,1895.4371337890625,0.0,2831.715576171875,0.9732890129089355,1.0,0.0,3.0,1.0,0.0
12132180,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.7853413224220276,0.5545548796653748,0.5089279413223267,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.6471743583679199,0.305121511220932,0.2557315826416015,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601806640625,0.6251073479652405,0.2714512050151825,0.1992229968309402,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.580416202545166,0.2184031307697296,0.2195209413766861,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.5679774880409241,0.2059764415025711,0.986933708190918,285.6012878417969,284.95001220703125,297.73162841796875,288.21734619140625,297.4579162597656,297.29833984375,285.5985717773437,1.0,0.6557562947273254,0.4782805442810058,0.4782805442810058,0.800000011920929,1.0,-2.6597790718078613,0.9727177619934082,1.6870613098144531,0.3765753805637359,1.0,1.0,0.0,374.3784790039063,381.0,31965.693359375,0.0,2767.631591796875,1.0,282.4559631347656,284.383056640625,291.2727966308594,293.4017333984375,293.1499938964844,293.1499938964844,282.1499938964844,35555.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536944389343262,1.0,0.0,0.0,3.9716851711273193,3.971712350845337,1.052550373970007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.16162109375,0.0,1917.7518310546875,1895.4371337890625,0.0,2969.885009765625,0.9773086309432985,1.0,0.0,3.0,1.0,0.0
12132240,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.7853413224220276,0.5545548796653748,0.5089279413223267,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.6471743583679199,0.305121511220932,0.2557315826416015,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601806640625,0.6251073479652405,0.2714512050151825,0.1992229968309402,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.580416202545166,0.2184031307697296,0.2195209413766861,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.5679774880409241,0.2059764415025711,0.986933708190918,285.6012878417969,284.95001220703125,297.73162841796875,288.21734619140625,297.4579162597656,297.29833984375,285.5985717773437,1.0,0.6557562947273254,0.4782805442810058,0.4782805442810058,0.800000011920929,1.0,-2.6597790718078613,0.9727177619934082,1.6870613098144531,0.3765753805637359,1.0,1.0,0.0,374.3784790039063,381.0,31965.693359375,0.0,2767.631591796875,1.0,282.4559631347656,284.383056640625,291.2727966308594,293.4017333984375,293.1499938964844,293.1499938964844,282.1499938964844,35555.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536944389343262,1.0,0.0,0.0,3.9716851711273193,3.971712350845337,1.052550373970007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.16162109375,0.0,1917.7518310546875,1895.4371337890625,0.0,2969.885009765625,0.9773086309432985,1.0,0.0,3.0,1.0,0.0
12132300,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7841759324073792,0.5535053610801697,0.5082371234893799,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.6471006274223328,0.3057906925678253,0.2564060986042022,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.6242690682411194,0.2709099948406219,0.1989664286375045,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.5797552466392517,0.2182737588882446,0.219547227025032,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.5667418837547302,0.2053047120571136,0.9846317172050476,285.4092102050781,284.95001220703125,297.77545166015625,288.2201538085937,297.4083251953125,297.2855834960937,285.3960876464844,1.0,0.6565244793891907,0.3478506803512573,0.3478506803512573,1.0,1.0,-2.656859397888184,0.655463457107544,2.00139594078064,0.0602940879762172,1.0,1.0,0.0,376.1929931640625,381.0,32455.23828125,0.0,2771.677490234375,1.0,282.1932678222656,284.1628723144531,291.29150390625,293.5064697265625,293.1499938964844,293.1499938964844,282.1499938964844,35656.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616463541984558,1.0,0.0,0.0,3.977361917495728,3.977389097213745,1.055561369867064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.5966796875,0.0,1925.98681640625,1895.4371337890625,0.0,3044.44677734375,0.97865891456604,1.0,0.0,3.0,1.0,0.0
12132360,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.7826976180076599,0.5522288680076599,0.5071888566017151,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.6468027830123901,0.3063287734985351,0.2569324672222137,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.6232091188430786,0.2702411115169525,0.1985812336206436,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.5788362622261047,0.2180303335189819,0.2194328159093856,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.5652368068695068,0.2045154571533203,0.981660008430481,285.34283447265625,284.95001220703125,297.8186340332031,288.2229309082031,297.41119384765625,297.27203369140625,285.34088134765625,1.0,0.6571007966995239,0.3686127662658691,0.3686127662658691,1.0,1.0,-2.6521780490875244,0.6806069612503052,1.9715712070465088,0.0864467397332191,1.0,1.0,0.0,378.3197021484375,384.0,32430.947265625,0.0,2772.48974609375,1.0,282.1559143066406,284.10546875,291.2525939941406,293.4073791503906,293.1499938964844,293.1499938964844,281.8500061035156,35735.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627755641937256,1.0,0.0,0.0,3.9817395210266113,3.981766700744629,1.0578862656984711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.22607421875,0.0,1932.353271484375,1895.4371337890625,0.0,3055.038818359375,0.9797001481056212,1.0,0.0,3.0,1.0,0.0
12132420,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7798780798912048,0.5495909452438354,0.5050517916679382,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.6462516188621521,0.3073209524154663,0.2578977048397064,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.6211345195770264,0.2688533067703247,0.1977564841508865,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.5770034790039062,0.2174529731273651,0.2190894782543182,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.5622098445892334,0.2028410136699676,0.9751207828521729,285.1220092773437,284.95001220703125,297.9031677246094,288.2284545898437,297.43896484375,297.24761962890625,285.12017822265625,1.0,0.6579650640487671,0.4101369678974151,0.4101369678974151,1.0,1.0,-2.6417150497436523,0.7760840654373169,1.865630984306336,0.184194415807724,1.0,1.0,0.0,382.2175903320313,387.0,33184.2890625,0.0,2770.255615234375,1.0,281.8558654785156,283.8475646972656,291.2503356933594,293.443115234375,293.1499938964844,293.1499938964844,281.54998779296875,35842.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700670003890991,1.0,0.0,0.0,3.987716436386109,3.987743854522705,1.0610644949338166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.23291015625,0.0,1941.068115234375,1895.4371337890625,0.0,3123.43896484375,0.9811217188835144,1.0,0.0,3.0,1.0,0.0
12132480,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7798780798912048,0.5495909452438354,0.5050517916679382,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.6462516188621521,0.3073209524154663,0.2578977048397064,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.6211345195770264,0.2688533067703247,0.1977564841508865,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.5770034790039062,0.2174529731273651,0.2190894782543182,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.5622098445892334,0.2028410136699676,0.9751207828521729,285.1220092773437,284.95001220703125,297.9031677246094,288.2284545898437,297.43896484375,297.24761962890625,285.12017822265625,1.0,0.6579650640487671,0.4101369678974151,0.4101369678974151,1.0,1.0,-2.6417150497436523,0.7760840654373169,1.865630984306336,0.184194415807724,1.0,1.0,0.0,382.2175903320313,387.0,33184.2890625,0.0,2770.255615234375,1.0,281.8558654785156,283.8475646972656,291.2503356933594,293.443115234375,293.1499938964844,293.1499938964844,281.54998779296875,35842.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700670003890991,1.0,0.0,0.0,3.987716436386109,3.987743854522705,1.0610644949338166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.23291015625,0.0,1941.068115234375,1895.4371337890625,0.0,3123.43896484375,0.9811217188835144,1.0,0.0,3.0,1.0,0.0
12132540,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7770637273788452,0.5466375946998596,0.5026551485061646,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6457189917564392,0.3082031607627868,0.2587620317935943,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6190760731697083,0.2673943638801574,0.1968719363212585,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5751590728759766,0.2167759984731674,0.2186322510242462,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.5591713190078735,0.2010816484689712,0.9680859446525574,284.9064025878906,284.95001220703125,297.9851989746094,288.2338562011719,297.473388671875,297.22564697265625,284.9045715332031,1.0,0.658553421497345,0.4516611695289612,0.4516611695289612,1.0,1.0,-2.629992961883545,0.8623929023742676,1.7675999402999878,0.273049920797348,0.9989349246025084,0.9989349246025084,0.0,385.7964172363281,390.0,33961.09765625,0.0,2764.293701171875,1.0,281.5558166503906,283.59259033203125,291.25927734375,293.4977111816406,293.1499938964844,293.1499938964844,281.25,35936.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783099055290222,1.0,0.0,0.0,3.99055814743042,3.990585803985596,1.062577439370216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.8203125,0.0,1945.5667724609373,1895.4371337890625,0.0,3200.739501953125,0.9818166494369508,1.0,0.0,3.0,1.0,0.0
12132600,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7770637273788452,0.5466375946998596,0.5026551485061646,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6457189917564392,0.3082031607627868,0.2587620317935943,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6190760731697083,0.2673943638801574,0.1968719363212585,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5751590728759766,0.2167759984731674,0.2186322510242462,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.5591713190078735,0.2010816484689712,0.9680859446525574,284.9064025878906,284.95001220703125,297.9851989746094,288.2338562011719,297.473388671875,297.22564697265625,284.9045715332031,1.0,0.658553421497345,0.4516611695289612,0.4516611695289612,1.0,1.0,-2.629992961883545,0.8623929023742676,1.7675999402999878,0.273049920797348,0.9989349246025084,0.9989349246025084,0.0,385.7964172363281,390.0,33961.09765625,0.0,2764.293701171875,1.0,281.5558166503906,283.59259033203125,291.25927734375,293.4977111816406,293.1499938964844,293.1499938964844,281.25,35936.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783099055290222,1.0,0.0,0.0,3.99055814743042,3.990585803985596,1.062577439370216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.8203125,0.0,1945.5667724609373,1895.4371337890625,0.0,3200.739501953125,0.9818166494369508,1.0,0.0,3.0,1.0,0.0
12132660,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.7741770148277283,0.5433526635169983,0.4999474883079529,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6451607942581177,0.3089562356472015,0.259520024061203,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.6169778108596802,0.2658401131629944,0.1959189623594284,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.5732720494270325,0.2159992307424545,0.218074157834053,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.5560942888259888,0.1992322355508804,0.9606271982192992,284.6936340332031,284.95001220703125,298.0647277832031,288.2391967773437,297.485107421875,297.2060546875,284.6920471191406,1.0,0.6589670181274414,0.4479868710041046,0.4479868710041046,1.0,1.0,-2.6170332431793213,0.8527531623840332,1.7642802000045776,0.2663210928440094,0.9937373995780944,0.9937373995780944,0.0,389.166015625,393.0,34723.20703125,0.0,2755.541748046875,1.0,281.2557983398437,283.3393859863281,291.26763916015625,293.5526733398437,293.1499938964844,293.1499938964844,280.95001220703125,36107.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872236609458923,1.0,0.0,0.0,3.987178087234497,3.9872055053710938,1.060778117789596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.3955078125,0.0,1942.5245361328125,1895.4371337890625,0.0,3284.23388671875,0.9811491370201112,1.0,0.0,3.0,1.0,0.0
12132720,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.7741770148277283,0.5433526635169983,0.4999474883079529,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6451607942581177,0.3089562356472015,0.259520024061203,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.6169778108596802,0.2658401131629944,0.1959189623594284,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.5732720494270325,0.2159992307424545,0.218074157834053,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.5560942888259888,0.1992322355508804,0.9606271982192992,284.6936340332031,284.95001220703125,298.0647277832031,288.2391967773437,297.485107421875,297.2060546875,284.6920471191406,1.0,0.6589670181274414,0.4479868710041046,0.4479868710041046,1.0,1.0,-2.6170332431793213,0.8527531623840332,1.7642802000045776,0.2663210928440094,0.9937373995780944,0.9937373995780944,0.0,389.166015625,393.0,34723.20703125,0.0,2755.541748046875,1.0,281.2557983398437,283.3393859863281,291.26763916015625,293.5526733398437,293.1499938964844,293.1499938964844,280.95001220703125,36107.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872236609458923,1.0,0.0,0.0,3.987178087234497,3.9872055053710938,1.060778117789596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.3955078125,0.0,1942.5245361328125,1895.4371337890625,0.0,3284.23388671875,0.9811491370201112,1.0,0.0,3.0,1.0,0.0
12132780,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49176025390625,0.7712337970733643,0.5398613810539246,0.4970264434814453,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921569824219,0.6445660591125488,0.3096162378787994,0.2601930201053619,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.6148197054862976,0.2642282843589782,0.1949162036180496,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925537109375,0.5713391900062561,0.2151572555303573,0.2174428254365921,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49267578125,0.5529694557189941,0.1973191946744918,0.9528347253799438,284.4919738769531,284.95001220703125,298.1418151855469,288.2444763183594,297.4957275390625,297.189208984375,284.490478515625,1.0,0.6592462062835693,0.444312572479248,0.444312572479248,1.0,1.0,-2.603148460388184,0.8397467732429504,1.763401746749878,0.2564161419868469,0.985947608947754,0.985947608947754,0.0,392.44085693359375,396.0,35634.66796875,0.0,2744.6904296875,1.0,280.95587158203125,283.099609375,291.2770080566406,293.61627197265625,293.1499938964844,293.1499938964844,280.6499938964844,36294.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968304395675659,1.0,0.0,0.0,3.976929426193237,3.976956844329834,1.055331836141704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.56787109375,0.0,1930.62451171875,1895.4371337890625,0.0,3374.021484375,0.9789407849311828,1.0,0.0,3.0,1.0,0.0
12132840,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49176025390625,0.7712337970733643,0.5398613810539246,0.4970264434814453,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921569824219,0.6445660591125488,0.3096162378787994,0.2601930201053619,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.6148197054862976,0.2642282843589782,0.1949162036180496,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925537109375,0.5713391900062561,0.2151572555303573,0.2174428254365921,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49267578125,0.5529694557189941,0.1973191946744918,0.9528347253799438,284.4919738769531,284.95001220703125,298.1418151855469,288.2444763183594,297.4957275390625,297.189208984375,284.490478515625,1.0,0.6592462062835693,0.444312572479248,0.444312572479248,1.0,1.0,-2.603148460388184,0.8397467732429504,1.763401746749878,0.2564161419868469,0.985947608947754,0.985947608947754,0.0,392.44085693359375,396.0,35634.66796875,0.0,2744.6904296875,1.0,280.95587158203125,283.099609375,291.2770080566406,293.61627197265625,293.1499938964844,293.1499938964844,280.6499938964844,36294.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968304395675659,1.0,0.0,0.0,3.976929426193237,3.976956844329834,1.055331836141704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.56787109375,0.0,1930.62451171875,1895.4371337890625,0.0,3374.021484375,0.9789407849311828,1.0,0.0,3.0,1.0,0.0
