time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132900,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.769804060459137,0.5380614995956421,0.4955762922763824,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34130859375,0.6442921161651611,0.3099228143692016,0.2605279684066772,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.6137555837631226,0.2634134590625763,0.1944231837987899,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440856933594,0.5703985095024109,0.2147232294082641,0.2171268761157989,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3449401855469,0.5514313578605652,0.196349948644638,0.948929727077484,284.3402709960937,284.95001220703125,298.1794128417969,288.2471008300781,297.5012512207031,297.181884765625,284.3300170898437,1.0,0.6593567728996277,0.4424754381179809,0.4424754381179809,1.0,1.0,-2.5962157249450684,0.8332393169403076,1.7629762887954712,0.2514510154724121,0.980419099330902,0.980419099330902,0.0,394.01275634765625,396.0,36491.94140625,0.0,2738.998291015625,1.0,280.6932983398437,282.9070129394531,291.309326171875,293.75115966796875,293.1499938964844,293.1499938964844,280.6499938964844,36407.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045605063438416,1.0,0.0,0.0,3.9690964221954346,3.969123601913452,1.0511787422728958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.05224609375,0.0,1921.3131103515625,1895.4371337890625,0.0,3446.056640625,0.9772114753723145,1.0,0.0,3.0,1.0,0.0
12132960,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.29034423828125,0.7682345509529114,0.5361456274986267,0.4939158260822296,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29071044921875,0.6439307332038879,0.3101748526096344,0.2607885003089905,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908630371094,0.6125856041908264,0.2625514566898346,0.1938712745904922,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.5693623423576355,0.2142496854066848,0.2167513966560363,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.549798846244812,0.1953413039445877,0.9447596669197084,284.2905578613281,284.95001220703125,298.2164001464844,288.2497253417969,297.5080871582031,297.17462158203125,284.2890319824219,1.0,0.6594205498695374,0.4428172707557678,0.4428172707557678,1.0,1.0,-2.5884642601013184,0.8306658267974854,1.7577985525131226,0.2506007850170135,0.975474774837494,0.975474774837494,0.0,395.6612243652344,399.0,36502.0390625,0.0,2732.1396484375,1.0,280.6559753417969,282.8617858886719,291.2847595214844,293.6785583496094,293.1499938964844,293.1499938964844,280.3500061035156,36506.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069859981536864,1.0,0.0,0.0,3.958971500396729,3.958998680114746,1.0458225006004795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.27880859375,0.0,1908.95751953125,1895.4371337890625,0.0,3468.611572265625,0.9750075936317444,1.0,0.0,3.0,1.0,0.0
12133020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1037902832031,0.7660159468650818,0.5332241058349609,0.4915417730808258,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048278808594,0.6434454321861267,0.3104951083660126,0.2611822485923767,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053161621094,0.6108994483947754,0.2612587511539459,0.1930857002735138,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10601806640625,0.5678943991661072,0.2135279327630996,0.2162142693996429,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.5474569797515869,0.1938380300998687,0.9386993646621704,284.1044311523437,284.95001220703125,298.2694396972656,288.2535400390625,297.5187072753906,297.1650085449219,284.1001892089844,1.0,0.6594921350479126,0.4433179199695587,0.4433179199695587,1.0,1.0,-2.577298641204834,0.8273892402648926,1.749909281730652,0.2498037964105606,0.965573251247406,0.965573251247406,0.0,397.9883728027344,399.0,37342.44921875,0.0,2722.06591796875,1.0,280.3674621582031,282.6390380859375,291.3070068359375,293.7752685546875,293.1499938964844,293.1499938964844,280.3500061035156,36696.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164825677871704,1.0,0.0,0.0,3.9401588439941406,3.940186023712158,1.0359069619880756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7373046875,0.0,1886.20703125,1895.4371337890625,0.0,3556.662353515625,0.9708619117736816,1.0,0.0,3.0,1.0,0.0
12133080,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08905029296875,0.765153169631958,0.5321847796440125,0.4905897676944732,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08941650390625,0.6432340145111084,0.3106181025505066,0.2612941861152649,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.6102393269538879,0.2607963681221008,0.1927738189697265,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0898132324219,0.5673198699951172,0.2132681012153625,0.2159920483827591,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899353027344,0.546563446521759,0.1932906210422516,0.936366617679596,284.0892639160156,284.95001220703125,298.2885131835937,288.2549133300781,297.5227355957031,297.161865234375,284.0877990722656,1.0,0.6594971418380737,0.4435009658336639,0.4435009658336639,1.0,1.0,-2.5728676319122314,0.8260552883148193,1.746812343597412,0.2494425773620605,0.962321162223816,0.962321162223816,0.0,398.8620300292969,402.0,37315.6875,0.0,2717.85693359375,1.0,280.3560485839844,282.62615966796875,291.2891540527344,293.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,36748.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169133305549622,1.0,0.0,0.0,3.932168245315552,3.9321951866149902,1.031709530252556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.859375,0.0,1876.370849609375,1895.4371337890625,0.0,3560.645751953125,0.9691025018692015,1.0,0.0,3.0,1.0,0.0
12133140,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.7633147239685059,0.5296851992607117,0.4885586202144623,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210510253906,0.6428154706954956,0.3108269274234772,0.2615763247013092,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.921875,0.6088226437568665,0.2597053050994873,0.1921094506978988,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230651855469,0.5660949349403381,0.2126439958810806,0.2155220508575439,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237365722656,0.5446239113807678,0.1920270025730133,0.931258499622345,283.92041015625,284.95001220703125,298.33062744140625,288.2580261230469,297.5317077636719,297.155029296875,283.9132995605469,1.0,0.6595081686973572,0.4439111649990082,0.4439111649990082,1.0,1.0,-2.563326120376587,0.8232104182243347,1.740115761756897,0.2487051337957382,0.9525249004364014,0.9525249004364014,0.0,400.74322509765625,402.0,38118.95703125,0.0,2708.804931640625,1.0,280.0799865722656,282.4203491210937,291.31561279296875,293.8482971191406,293.1499938964844,293.1499938964844,280.04998779296875,36929.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251656532287598,1.0,0.0,0.0,3.911234617233277,3.911261320114136,1.0207537570749992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.06591796875,0.0,1851.1412353515625,1895.4371337890625,0.0,3636.751708984375,0.9644691348075868,1.0,0.0,3.0,1.0,0.0
12133200,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.7619922757148743,0.5279940962791443,0.487052857875824,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.642473042011261,0.3109471201896667,0.261707454919815,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.6078033447265625,0.2589653730392456,0.1916223615407943,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.890380859375,0.5652081966400146,0.2122142016887664,0.2151635289192199,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.5432634949684143,0.1911696791648864,0.9276530146598816,283.889892578125,284.95001220703125,298.35821533203125,288.26007080078125,297.53765869140625,297.1506652832031,283.88848876953125,1.0,0.6594823002815247,0.4441846311092376,0.4441846311092376,1.0,1.0,-2.556354284286499,0.8210745453834534,1.735279560089111,0.2481021881103515,0.9465242624282836,0.9465242624282836,0.0,402.0491333007813,405.0,38076.1328125,0.0,2701.904296875,1.0,280.0562744140625,282.3945007324219,291.2913513183594,293.7848205566406,293.1499938964844,293.1499938964844,279.75,37030.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261813759803772,1.0,0.0,0.0,3.895061254501343,3.895087957382202,1.0123294487129897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.654296875,0.0,1831.5107421875,1895.4371337890625,0.0,3646.0908203125,0.9609096050262452,1.0,0.0,3.0,1.0,0.0
12133260,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6955261230469,0.7590757608413696,0.5239834189414978,0.4836898148059845,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69598388671875,0.6417388319969177,0.3111441731452942,0.2620127201080322,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6962280273437,0.6055353283882141,0.2572354674339294,0.1905394345521927,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6965637207031,0.5632452368736267,0.2111942321062088,0.2143607139587402,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69677734375,0.5402300953865051,0.1891850233078003,0.9195125699043274,283.6958312988281,284.95001220703125,298.4193420410156,288.26470947265625,297.55108642578125,297.1416320800781,283.6938171386719,1.0,0.6593993902206421,0.444629967212677,0.444629967212677,1.0,1.0,-2.540699243545532,0.815936803817749,1.7247623205184937,0.2464059591293335,0.9297009110450744,0.9297009110450744,0.0,404.9231262207031,405.0,38880.00390625,0.0,2686.19970703125,1.0,279.7593688964844,282.17529296875,291.3007202148437,293.8500366210937,293.1499938964844,293.1499938964844,279.75,37338.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935010313987732,1.0,0.0,0.0,3.8507540225982666,3.850780248641968,9.894293953038868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.9970703125,0.0,1778.7645263671875,1895.4371337890625,0.0,3726.978515625,0.9511268138885498,1.0,0.0,3.0,1.0,0.0
12133320,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6925048828125,0.7587730288505554,0.5236045122146606,0.4833339750766754,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6928100585937,0.6416587829589844,0.3111734390258789,0.2620368897914886,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6929626464844,0.6052985787391663,0.2570711374282837,0.1904252022504806,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.69317626953125,0.5630401372909546,0.2110977172851562,0.2142741680145263,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933288574219,0.5399172306060791,0.1889900416135788,0.918664813041687,283.69268798828125,284.95001220703125,298.4254455566406,288.26519775390625,297.5525207519531,297.140869140625,283.6913757324219,1.0,0.6593860387802124,0.4446750283241272,0.4446750283241272,1.0,1.0,-2.539045572280884,0.8153886795043945,1.7236570119857788,0.2462160438299179,0.9281200170516968,0.9281200170516968,0.0,405.2153930664063,408.0,38859.484375,0.0,2684.49609375,1.0,279.756591796875,282.1732788085937,291.29449462890625,293.83642578125,293.1499938964844,293.1499938964844,279.45001220703125,37362.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349377155303956,1.0,0.0,0.0,3.8457748889923096,3.8458011150360094,9.868723509498525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.8837890625,0.0,1772.819580078125,1895.4371337890625,0.0,3726.31591796875,0.950026512145996,1.0,0.0,3.0,1.0,0.0
12133380,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4996643066406,0.7555103898048401,0.5190445780754089,0.4794538915157318,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999084472656,0.6408003568649292,0.3113095760345459,0.2622906863689422,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50006103515625,0.6027342081069946,0.2551263570785522,0.1891897618770599,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.500244140625,0.56082683801651,0.2099290490150451,0.2133322209119796,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5003662109375,0.5365426540374756,0.1867644488811493,0.9094519019126892,283.49981689453125,284.95001220703125,298.490234375,288.270263671875,297.5672302246094,297.132080078125,283.49871826171875,1.0,0.65921950340271,0.4451654255390167,0.4451654255390167,1.0,1.0,-2.521057605743408,0.8094160556793213,1.7116414308547974,0.2441750615835189,0.9071775674819946,0.9071775674819946,0.0,408.3584289550781,410.0,39586.27734375,0.0,2665.849609375,1.0,279.4569702148437,281.96002197265625,291.2977600097656,293.8859558105469,293.1499938964844,293.1499938964844,279.1499938964844,37755.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433128237724304,1.0,0.0,0.0,3.781980276107788,3.782005786895752,9.544029353492078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.61865234375,0.0,1698.62744140625,1895.4371337890625,0.0,3802.523681640625,0.935958981513977,1.0,0.0,3.0,1.0,0.0
12133440,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4996643066406,0.7555103898048401,0.5190445780754089,0.4794538915157318,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999084472656,0.6408003568649292,0.3113095760345459,0.2622906863689422,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50006103515625,0.6027342081069946,0.2551263570785522,0.1891897618770599,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.500244140625,0.56082683801651,0.2099290490150451,0.2133322209119796,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5003662109375,0.5365426540374756,0.1867644488811493,0.9094519019126892,283.49981689453125,284.95001220703125,298.490234375,288.270263671875,297.5672302246094,297.132080078125,283.49871826171875,1.0,0.65921950340271,0.4451654255390167,0.4451654255390167,1.0,1.0,-2.521057605743408,0.8094160556793213,1.7116414308547974,0.2441750615835189,0.9071775674819946,0.9071775674819946,0.0,408.3584289550781,410.0,39586.27734375,0.0,2665.849609375,1.0,279.4569702148437,281.96002197265625,291.2977600097656,293.8859558105469,293.1499938964844,293.1499938964844,279.1499938964844,37755.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433128237724304,1.0,0.0,0.0,3.781980276107788,3.782005786895752,9.544029353492078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.61865234375,0.0,1698.62744140625,1895.4371337890625,0.0,3802.523681640625,0.935958981513977,1.0,0.0,3.0,1.0,0.0
12133500,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3568115234375,0.7539852261543274,0.5167666077613831,0.477538913488388,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3591613769531,0.640439510345459,0.3113668262958526,0.2624134719371795,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3605041503906,0.6015245914459229,0.2541584372520447,0.188578113913536,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.36212158203125,0.5597966313362122,0.2093431204557418,0.2128590047359466,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.36328125,0.5349348187446594,0.18565334379673,0.9048371911048888,283.3583679199219,284.95001220703125,298.521728515625,288.2727966308594,297.5738830566406,297.1270751953125,283.347900390625,1.0,0.6590061783790588,0.4454106092453003,0.4454106092453003,1.0,1.0,-2.51208233833313,0.806433379650116,1.7056490182876587,0.2431444227695465,0.895211935043335,0.895211935043335,0.0,409.6937561035156,410.0,40331.72265625,0.0,2655.581787109375,1.0,279.1982421875,281.78961181640625,291.3241577148437,294.00933837890625,293.1499938964844,293.1499938964844,279.1499938964844,37990.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496380686759948,1.0,0.0,0.0,3.744032144546509,3.7440574169158936,9.353462360195408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.8173828125,0.0,1655.598388671875,1895.4371337890625,0.0,3859.701171875,0.9275758862495422,1.0,0.0,3.0,1.0,0.0
12133560,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.31207275390625,0.7523919939994812,0.5144155621528625,0.4754676520824432,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3122863769531,0.6400319933891296,0.3113769292831421,0.2624689936637878,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3124084472656,0.6002546548843384,0.2531524002552032,0.1879161298274994,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31256103515625,0.5587157607078552,0.2087257802486419,0.2123341411352157,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3127136230469,0.5332852005958557,0.1845139861106872,0.9000105261802673,283.3122253417969,284.95001220703125,298.5526123046875,288.2753295898437,297.58026123046875,297.1218566894531,283.3113708496094,1.0,0.6587240695953369,0.445721834897995,0.445721834897995,1.0,1.0,-2.5024476051330566,0.8033155798912048,1.699131965637207,0.2421268075704574,0.8837786316871643,0.8837786316871643,0.0,410.9969482421875,410.0,40207.6328125,0.0,2644.035400390625,1.0,279.15740966796875,281.7549133300781,291.2994689941406,293.92852783203125,293.1499938964844,293.1499938964844,279.45001220703125,38218.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509502053260804,1.0,0.0,0.0,3.700932741165161,3.700957536697388,9.139357075582666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.373046875,0.0,1607.405517578125,1895.4371337890625,0.0,3871.5185546875,0.918134331703186,1.0,0.0,3.0,1.0,0.0
12133620,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.521484375,0.7507340908050537,0.512347936630249,0.4729112982749939,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5207824707031,0.6402741074562073,0.3126178681850433,0.2631649374961853,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.5989658236503601,0.2523646354675293,0.187106966972351,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5198669433594,0.5577567219734192,0.2083922326564788,0.2117659449577331,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5195007324219,0.531151294708252,0.1831005364656448,0.8925068974494934,283.52099609375,284.95001220703125,298.612548828125,288.2803649902344,297.6015014648437,297.1243896484375,283.52447509765625,1.0,0.6578114628791809,0.4463442862033844,0.4463442862033844,1.0,1.0,-2.489678144454956,0.799626350402832,1.6900516748428345,0.2410216778516769,0.8663257956504822,0.8663257956504822,0.0,411.6519775390625,410.0,38859.90625,0.0,2624.250732421875,1.0,279.4422302246094,282.005615234375,291.2082824707031,293.68359375,293.1499938964844,293.1499938964844,279.75,38272.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320326447486876,1.0,0.0,0.0,3.6152517795562735,3.615275859832764,8.721082735974051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.806640625,0.0,1511.6956787109375,1895.4371337890625,0.0,3699.75830078125,0.8991221785545349,1.0,0.0,3.0,1.0,0.0
12133680,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.521484375,0.7507340908050537,0.512347936630249,0.4729112982749939,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5207824707031,0.6402741074562073,0.3126178681850433,0.2631649374961853,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.5989658236503601,0.2523646354675293,0.187106966972351,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5198669433594,0.5577567219734192,0.2083922326564788,0.2117659449577331,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5195007324219,0.531151294708252,0.1831005364656448,0.8925068974494934,283.52099609375,284.95001220703125,298.612548828125,288.2803649902344,297.6015014648437,297.1243896484375,283.52447509765625,1.0,0.6578114628791809,0.4463442862033844,0.4463442862033844,1.0,1.0,-2.489678144454956,0.799626350402832,1.6900516748428345,0.2410216778516769,0.8663257956504822,0.8663257956504822,0.0,411.6519775390625,410.0,38859.90625,0.0,2624.250732421875,1.0,279.4422302246094,282.005615234375,291.2082824707031,293.68359375,293.1499938964844,293.1499938964844,279.75,38272.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320326447486876,1.0,0.0,0.0,3.6152517795562735,3.615275859832764,8.721082735974051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.806640625,0.0,1511.6956787109375,1895.4371337890625,0.0,3699.75830078125,0.8991221785545349,1.0,0.0,3.0,1.0,0.0
12133740,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7612609863281,0.7507471442222595,0.5122420787811279,0.472461462020874,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76043701171875,0.6418403387069702,0.3150898218154907,0.2649085223674774,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599182128906,0.5993210077285767,0.2528158128261566,0.1872165501117706,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75933837890625,0.558412492275238,0.2090528756380081,0.2121537327766418,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588806152344,0.5306678414344788,0.1827170997858047,0.8896135091781616,283.7606811523437,284.95001220703125,298.6700744628906,288.28533935546875,297.63043212890625,297.1386108398437,283.7647399902344,1.0,0.6573538184165955,0.4469667077064514,0.4469667077064514,1.0,1.0,-2.488715171813965,0.8005165457725525,1.6881985664367676,0.241885706782341,0.8523339629173279,0.8523339629173279,0.0,410.8645935058594,410.0,37693.421875,0.0,2619.217041015625,1.0,279.7411193847656,282.282958984375,291.1982727050781,293.57666015625,293.1499938964844,293.1499938964844,280.04998779296875,38141.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911022424697876,1.0,0.0,0.0,3.534116744995117,3.53413987159729,8.334030212608923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.19091796875,0.0,1423.535400390625,1895.4371337890625,0.0,3506.08984375,0.8810245394706726,1.0,0.0,3.0,1.0,0.0
12133800,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7612609863281,0.7507471442222595,0.5122420787811279,0.472461462020874,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76043701171875,0.6418403387069702,0.3150898218154907,0.2649085223674774,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599182128906,0.5993210077285767,0.2528158128261566,0.1872165501117706,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75933837890625,0.558412492275238,0.2090528756380081,0.2121537327766418,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588806152344,0.5306678414344788,0.1827170997858047,0.8896135091781616,283.7606811523437,284.95001220703125,298.6700744628906,288.28533935546875,297.63043212890625,297.1386108398437,283.7647399902344,1.0,0.6573538184165955,0.4469667077064514,0.4469667077064514,1.0,1.0,-2.488715171813965,0.8005165457725525,1.6881985664367676,0.241885706782341,0.8523339629173279,0.8523339629173279,0.0,410.8645935058594,410.0,37693.421875,0.0,2619.217041015625,1.0,279.7411193847656,282.282958984375,291.1982727050781,293.57666015625,293.1499938964844,293.1499938964844,280.04998779296875,38141.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911022424697876,1.0,0.0,0.0,3.534116744995117,3.53413987159729,8.334030212608923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.19091796875,0.0,1423.535400390625,1895.4371337890625,0.0,3506.08984375,0.8810245394706726,1.0,0.0,3.0,1.0,0.0
12133860,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.7513905763626099,0.5129765868186951,0.4729087948799133,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.6440485119819641,0.3182542622089386,0.2672780454158783,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00103759765625,0.6004725098609924,0.2539396584033966,0.1878633946180343,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00048828125,0.5599179863929749,0.2103162258863449,0.2131707519292831,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.5311164855957031,0.1829859763383865,0.8899336457252502,284.0018310546875,284.95001220703125,298.7252197265625,288.290283203125,297.6610412597656,297.1562805175781,284.0059814453125,1.0,0.657447874546051,0.4474648535251617,0.4474648535251617,1.0,1.0,-2.494980335235596,0.8039757609367371,1.6910046339035034,0.2437373846769333,0.8415719270706177,0.8415719270706177,0.0,409.7896728515625,410.0,36716.52734375,0.0,2625.69775390625,1.0,280.0403747558594,282.5683898925781,291.2177429199219,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37889.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935778737068176,1.0,0.0,0.0,3.4620747566223145,3.462097406387329,7.997720103958272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.86376953125,0.0,1347.3792724609375,1895.4371337890625,0.0,3343.650634765625,0.8648902177810669,1.0,0.0,3.0,1.0,0.0
12133920,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.7513905763626099,0.5129765868186951,0.4729087948799133,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.6440485119819641,0.3182542622089386,0.2672780454158783,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00103759765625,0.6004725098609924,0.2539396584033966,0.1878633946180343,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00048828125,0.5599179863929749,0.2103162258863449,0.2131707519292831,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.5311164855957031,0.1829859763383865,0.8899336457252502,284.0018310546875,284.95001220703125,298.7252197265625,288.290283203125,297.6610412597656,297.1562805175781,284.0059814453125,1.0,0.657447874546051,0.4474648535251617,0.4474648535251617,1.0,1.0,-2.494980335235596,0.8039757609367371,1.6910046339035034,0.2437373846769333,0.8415719270706177,0.8415719270706177,0.0,409.7896728515625,410.0,36716.52734375,0.0,2625.69775390625,1.0,280.0403747558594,282.5683898925781,291.2177429199219,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37889.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935778737068176,1.0,0.0,0.0,3.4620747566223145,3.462097406387329,7.997720103958272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.86376953125,0.0,1347.3792724609375,1895.4371337890625,0.0,3343.650634765625,0.8648902177810669,1.0,0.0,3.0,1.0,0.0
12133980,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411193847656,0.7523049712181091,0.5142025351524353,0.4738510251045227,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403564453125,0.6465792059898376,0.3218466639518738,0.2700294554233551,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23980712890625,0.6019872426986694,0.2554436326026916,0.1888120770454406,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392578125,0.5618678331375122,0.211959570646286,0.2145874053239822,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23876953125,0.5320835709571838,0.1836688816547393,0.8923244476318359,284.2405700683594,284.95001220703125,298.7779846191406,288.295166015625,297.69219970703125,297.1755065917969,284.24468994140625,1.0,0.6580228209495544,0.4479629695415497,0.4479629695415497,1.0,1.0,-2.5057122707366943,0.8091682195663452,1.696544170379639,0.2463428974151611,0.8339694142341614,0.8339694142341614,0.0,408.81878662109375,410.0,35823.5859375,0.0,2640.53759765625,1.0,280.3396911621094,282.84942626953125,291.2382507324219,293.4942626953125,293.1499938964844,293.1499938964844,280.6499938964844,37554.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795285820960999,1.0,0.0,0.0,3.402390480041504,3.402412414550781,7.724344186499366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.353515625,0.0,1285.589111328125,1895.4371337890625,0.0,3212.162841796875,0.8514471054077148,1.0,0.0,3.0,1.0,0.0
12134040,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411193847656,0.7523049712181091,0.5142025351524353,0.4738510251045227,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403564453125,0.6465792059898376,0.3218466639518738,0.2700294554233551,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23980712890625,0.6019872426986694,0.2554436326026916,0.1888120770454406,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392578125,0.5618678331375122,0.211959570646286,0.2145874053239822,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23876953125,0.5320835709571838,0.1836688816547393,0.8923244476318359,284.2405700683594,284.95001220703125,298.7779846191406,288.295166015625,297.69219970703125,297.1755065917969,284.24468994140625,1.0,0.6580228209495544,0.4479629695415497,0.4479629695415497,1.0,1.0,-2.5057122707366943,0.8091682195663452,1.696544170379639,0.2463428974151611,0.8339694142341614,0.8339694142341614,0.0,408.81878662109375,410.0,35823.5859375,0.0,2640.53759765625,1.0,280.3396911621094,282.84942626953125,291.2382507324219,293.4942626953125,293.1499938964844,293.1499938964844,280.6499938964844,37554.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795285820960999,1.0,0.0,0.0,3.402390480041504,3.402412414550781,7.724344186499366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.353515625,0.0,1285.589111328125,1895.4371337890625,0.0,3212.162841796875,0.8514471054077148,1.0,0.0,3.0,1.0,0.0
12134100,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998107910156,0.7527751326560974,0.5149110555648804,0.4743890166282654,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3972473144531,0.6478937864303589,0.3237451910972595,0.2714870870113373,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.6027909517288208,0.2562821805477142,0.1893472224473953,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39361572265625,0.5629169344902039,0.2128727585077285,0.2153869122266769,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919677734375,0.532665491104126,0.1841093003749847,0.8940027356147766,284.3979797363281,284.95001220703125,298.803466796875,288.297607421875,297.70758056640625,297.1851806640625,284.4110107421875,1.0,0.6584520936012268,0.4482120275497436,0.4482120275497436,1.0,1.0,-2.512037992477417,0.8121395707130432,1.699898362159729,0.24781534075737,0.8318023681640625,0.8318023681640625,0.0,408.4349365234375,410.0,35043.97265625,0.0,2650.1201171875,1.0,280.5911865234375,283.0467224121094,291.221435546875,293.3835144042969,293.1499938964844,293.1499938964844,280.6499938964844,37353.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710285425186157,1.0,0.0,0.0,3.3775880336761475,3.377609968185425,7.612138688273262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.048828125,0.0,1260.0643310546875,1895.4371337890625,0.0,3132.458984375,0.8458603620529175,1.0,0.0,3.0,1.0,0.0
12134160,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.7533677220344543,0.5157700777053833,0.4751254916191101,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.6493110060691833,0.3257471621036529,0.2730491757392883,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739685058594,0.6037038564682007,0.2572138607501983,0.1899638473987579,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47344970703125,0.5640843510627747,0.2138699293136596,0.2162812352180481,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.5333730578422546,0.1846346706151962,0.8961214423179626,284.4747009277344,284.95001220703125,298.8283386230469,288.3000183105469,297.7229309082031,297.1954040527344,284.47869873046875,1.0,0.6589832305908203,0.4482447206974029,0.4482447206974029,1.0,1.0,-2.5194902420043945,0.8151463866233826,1.7043437957763672,0.2490662783384323,0.82945317029953,0.82945317029953,0.0,408.02935791015625,410.0,34991.83203125,0.0,2661.64599609375,1.0,280.6390686035156,283.1236267089844,291.2529602050781,293.45867919921875,293.1499938964844,293.1499938964844,280.95001220703125,37167.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674850463867188,1.0,0.0,0.0,3.3572301864624023,3.357251644134521,7.520653184656112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.822265625,0.0,1239.225341796875,1895.4371337890625,0.0,3099.21826171875,0.8411747813224792,1.0,0.0,3.0,1.0,0.0
12134220,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.7545414566993713,0.5176178216934204,0.476661741733551,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.6521974205970764,0.329895406961441,0.27627894282341,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.605560839176178,0.2591963708400726,0.1912729889154434,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.5664867162704468,0.2159866243600845,0.2181844711303711,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.53489089012146,0.1858106553554535,0.9009421467781068,284.70477294921875,284.95001220703125,298.8763427734375,288.3048095703125,297.75274658203125,297.2153625488281,284.7086181640625,1.0,0.6602483987808228,0.4483101069927215,0.4483101069927215,1.0,1.0,-2.535551071166992,0.8215543031692505,1.713996648788452,0.2517198324203491,0.8279657363891602,0.8279657363891602,0.0,407.401611328125,410.0,34268.23828125,0.0,2687.677734375,1.0,280.93865966796875,283.3918762207031,291.2633056640625,293.42254638671875,293.1499938964844,293.1499938964844,281.25,36751.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565086722373962,1.0,0.0,0.0,3.3277781009674072,3.327799081802368,7.38927781185339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.59765625,0.0,1208.485107421875,1895.4371337890625,0.0,2996.265869140625,0.8343396782875061,1.0,0.0,3.0,1.0,0.0
12134280,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.7545414566993713,0.5176178216934204,0.476661741733551,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.6521974205970764,0.329895406961441,0.27627894282341,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.605560839176178,0.2591963708400726,0.1912729889154434,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.5664867162704468,0.2159866243600845,0.2181844711303711,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.53489089012146,0.1858106553554535,0.9009421467781068,284.70477294921875,284.95001220703125,298.8763427734375,288.3048095703125,297.75274658203125,297.2153625488281,284.7086181640625,1.0,0.6602483987808228,0.4483101069927215,0.4483101069927215,1.0,1.0,-2.535551071166992,0.8215543031692505,1.713996648788452,0.2517198324203491,0.8279657363891602,0.8279657363891602,0.0,407.401611328125,410.0,34268.23828125,0.0,2687.677734375,1.0,280.93865966796875,283.3918762207031,291.2633056640625,293.42254638671875,293.1499938964844,293.1499938964844,281.25,36751.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565086722373962,1.0,0.0,0.0,3.3277781009674072,3.327799081802368,7.38927781185339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.59765625,0.0,1208.485107421875,1895.4371337890625,0.0,2996.265869140625,0.8343396782875061,1.0,0.0,3.0,1.0,0.0
12134340,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7553813457489014,0.5190742611885071,0.4778140783309936,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6542280912399292,0.3328648507595062,0.278569757938385,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6068775057792664,0.2606726586818695,0.192232996225357,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.5681943297386169,0.2175417989492416,0.2195711880922317,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.5360180735588074,0.1867221593856811,0.9046612977981568,284.9003601074219,284.95001220703125,298.9076232910156,288.3080139160156,297.7726745605469,297.2289733886719,284.9081420898437,1.0,0.6612491011619568,0.4483545422554016,0.4483545422554016,1.0,1.0,-2.547459840774536,0.8262973427772522,1.7211625576019287,0.2536884248256683,0.8292372822761536,0.8292372822761536,0.0,407.0573425292969,410.0,33637.8046875,0.0,2707.630126953125,1.0,281.2164611816406,283.6255798339844,291.25030517578125,293.3437805175781,293.1499938964844,293.1499938964844,281.25,36428.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475092649459839,1.0,0.0,0.0,3.317332029342652,3.3173530101776123,7.342960657297226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28564453125,0.0,1196.5098876953125,1895.4371337890625,0.0,2911.94775390625,0.8317936658859253,1.0,0.0,3.0,1.0,0.0
12134400,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7558512091636658,0.5197820663452148,0.4784714877605438,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6552450656890869,0.3342918157577514,0.2797060906887054,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6075580716133118,0.2613931000232696,0.1927303224802017,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.569061815738678,0.2182992100715637,0.2202740013599395,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.5366160273551941,0.18717722594738,0.9066326022148132,284.9363708496094,284.95001220703125,298.9219665527344,288.3095092773437,297.7819519042969,297.2353515625,284.9399719238281,1.0,0.66176837682724,0.4483754634857178,0.4483754634857178,1.0,1.0,-2.553666353225708,0.8287636637687683,1.724902629852295,0.2547215521335602,0.8295928835868835,0.8295928835868835,0.0,406.8728637695313,410.0,33676.03125,0.0,2718.049072265625,1.0,281.2384338378906,283.6605529785156,291.2749328613281,293.3973388671875,293.1499938964844,293.1499938964844,281.54998779296875,36314.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468260169029236,1.0,0.0,0.0,3.314888000488281,3.314908981323242,7.332144491556392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.1708984375,0.0,1193.460205078125,1895.4371337890625,0.0,2905.5517578125,0.8311302065849304,1.0,0.0,3.0,1.0,0.0
12134460,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.7572910189628601,0.5222055912017822,0.4805289804935455,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.658447265625,0.3389058709144592,0.2833150625228882,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.6096809506416321,0.2637755572795868,0.1943235844373703,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.5717896819114685,0.220781072974205,0.2225311249494552,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.5385277271270752,0.1887052208185196,0.9130859971046448,285.160888671875,284.95001220703125,298.9652099609375,288.3141174316406,297.81005859375,297.2551574707031,285.1641540527344,1.0,0.6635105013847351,0.4482409060001373,0.4482409060001373,1.0,1.0,-2.5736184120178223,0.8362944722175598,1.7373239994049072,0.2576452493667602,0.8341640830039978,0.8341640830039978,0.0,406.4173278808594,410.0,33137.36328125,0.0,2752.353515625,1.0,281.5383605957031,283.919677734375,291.28570556640625,293.3752746582031,293.1499938964844,293.1499938964844,281.8500061035156,35883.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384242057800293,1.0,0.0,0.0,3.3183698654174805,3.3183908462524414,7.347555310843745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.84375,0.0,1193.7733154296875,1895.4371337890625,0.0,2826.995849609375,0.8315302133560181,1.0,0.0,3.0,1.0,0.0
12134520,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.7572910189628601,0.5222055912017822,0.4805289804935455,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.658447265625,0.3389058709144592,0.2833150625228882,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.6096809506416321,0.2637755572795868,0.1943235844373703,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.5717896819114685,0.220781072974205,0.2225311249494552,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.5385277271270752,0.1887052208185196,0.9130859971046448,285.160888671875,284.95001220703125,298.9652099609375,288.3141174316406,297.81005859375,297.2551574707031,285.1641540527344,1.0,0.6635105013847351,0.4482409060001373,0.4482409060001373,1.0,1.0,-2.5736184120178223,0.8362944722175598,1.7373239994049072,0.2576452493667602,0.8341640830039978,0.8341640830039978,0.0,406.4173278808594,410.0,33137.36328125,0.0,2752.353515625,1.0,281.5383605957031,283.919677734375,291.28570556640625,293.3752746582031,293.1499938964844,293.1499938964844,281.8500061035156,35883.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384242057800293,1.0,0.0,0.0,3.3183698654174805,3.3183908462524414,7.347555310843745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.84375,0.0,1193.7733154296875,1895.4371337890625,0.0,2826.995849609375,0.8315302133560181,1.0,0.0,3.0,1.0,0.0
12134580,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7588431239128113,0.5248716473579407,0.4827955067157745,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.6617875695228577,0.3437231779098511,0.2870847284793854,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.6119016408920288,0.2663291096687317,0.1960348784923553,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.5746418237686157,0.2234167605638504,0.2249332517385482,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5405977368354797,0.1903759539127349,0.9201837182044984,285.3854064941406,284.95001220703125,299.0061340332031,288.3186340332031,297.8372802734375,297.274658203125,285.3885803222656,1.0,0.6654441952705383,0.4481063485145569,0.4481063485145569,1.0,1.0,-2.595139503479004,0.8444182872772217,1.7507213354110718,0.2608183324337005,0.8417081832885742,0.8417081832885742,0.0,406.0215759277344,410.0,32682.087890625,0.0,2790.138916015625,1.0,281.8384704589844,284.1729431152344,291.2944641113281,293.35430908203125,293.1499938964844,293.1499938964844,282.1499938964844,35464.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308194875717163,1.0,0.0,0.0,3.337630271911621,3.337651252746582,7.433096698150621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.37548828125,0.0,1208.9561767578125,1895.4371337890625,0.0,2756.07568359375,0.8354300260543823,1.0,0.0,3.0,1.0,0.0
12134640,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7588431239128113,0.5248716473579407,0.4827955067157745,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.6617875695228577,0.3437231779098511,0.2870847284793854,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.6119016408920288,0.2663291096687317,0.1960348784923553,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.5746418237686157,0.2234167605638504,0.2249332517385482,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5405977368354797,0.1903759539127349,0.9201837182044984,285.3854064941406,284.95001220703125,299.0061340332031,288.3186340332031,297.8372802734375,297.274658203125,285.3885803222656,1.0,0.6654441952705383,0.4481063485145569,0.4481063485145569,1.0,1.0,-2.595139503479004,0.8444182872772217,1.7507213354110718,0.2608183324337005,0.8417081832885742,0.8417081832885742,0.0,406.0215759277344,410.0,32682.087890625,0.0,2790.138916015625,1.0,281.8384704589844,284.1729431152344,291.2944641113281,293.35430908203125,293.1499938964844,293.1499938964844,282.1499938964844,35464.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308194875717163,1.0,0.0,0.0,3.337630271911621,3.337651252746582,7.433096698150621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.37548828125,0.0,1208.9561767578125,1895.4371337890625,0.0,2756.07568359375,0.8354300260543823,1.0,0.0,3.0,1.0,0.0
12134700,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.7596427798271179,0.5263403058052063,0.4839789867401123,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.6634960770606995,0.3462273478507995,0.2890185415744781,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.6130223870277405,0.2676870822906494,0.1969256550073623,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.5760988593101501,0.2248038053512573,0.2261791974306106,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.541677713394165,0.1912737190723419,0.9239319562911988,285.5552978515625,284.95001220703125,299.0257263183594,288.32086181640625,297.85064697265625,297.2843933105469,285.568603515625,1.0,0.6664749979972839,0.4480390846729278,0.4480390846729278,1.0,1.0,-2.606365442276001,0.8486592769622803,1.7577061653137207,0.2624810636043548,0.8473736643791199,0.8473736643791199,0.0,405.8541259765625,410.0,32268.92578125,0.0,2810.17431640625,1.0,282.08966064453125,284.3650817871094,291.2738952636719,293.2571105957031,293.1499938964844,293.1499938964844,282.1499938964844,35234.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250412940979004,1.0,0.0,0.0,3.3530542850494385,3.3530755043029785,7.501955678890226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.59619140625,0.0,1221.9520263671875,1895.4371337890625,0.0,2702.335205078125,0.8386965990066528,1.0,0.0,3.0,1.0,0.0
