time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134760,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.7606284022331238,0.5280055999755859,0.4854238629341125,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.6653497219085693,0.3488515317440033,0.2910752594470978,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.6142666935920715,0.2691532075405121,0.1979119330644607,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.5776956677436829,0.2262801527976989,0.2275253534317016,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.5429041385650635,0.1922537535429,0.9281004071235656,285.6297607421875,284.95001220703125,299.0447082519531,288.3230285644531,297.86431884765625,297.2950439453125,285.6327209472656,1.0,0.6675840616226196,0.447879284620285,0.447879284620285,1.0,1.0,-2.618818759918213,0.8531984090805054,1.765620470046997,0.2641608715057373,0.8527114987373352,0.8527114987373352,0.0,405.58685302734375,410.0,32397.720703125,0.0,2832.16259765625,1.0,282.1387634277344,284.429931640625,291.3062744140625,293.346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35038.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245568871498108,1.0,0.0,0.0,3.372975826263428,3.372997283935547,7.591363555548014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.05615234375,0.0,1239.6033935546875,1895.4371337890625,0.0,2697.83642578125,0.8428980708122253,1.0,0.0,3.0,1.0,0.0
12134820,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7626442909240723,0.5315050482749939,0.4884111285209656,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.6691392064094543,0.3542596697807312,0.2952989935874939,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.6167688965797424,0.2722173631191253,0.1999642848968505,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.5809540748596191,0.2293539941310882,0.2303221970796585,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.5454607009887695,0.1943255215883255,0.9369097352027892,285.8695068359375,284.95001220703125,299.0809631347656,288.3273010253906,297.8908996582031,297.3159484863281,285.8721923828125,1.0,0.6699506640434265,0.4475597143173218,0.4475597143173218,1.0,1.0,-2.644789218902588,0.8626541495323181,1.7821351289749146,0.2676783800125122,0.866888701915741,0.866888701915741,0.0,405.1286315917969,410.0,32153.669921875,0.0,2878.877685546875,1.0,282.4393005371094,284.68048095703125,291.3179931640625,293.34375,293.1499938964844,293.1499938964844,282.75,34647.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198331594467163,1.0,0.0,0.0,3.423012018203736,3.4230337142944336,7.818260883141193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.49853515625,0.0,1285.499755859375,1895.4371337890625,0.0,2654.02392578125,0.8536855578422546,1.0,0.0,3.0,1.0,0.0
12134880,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7626442909240723,0.5315050482749939,0.4884111285209656,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.6691392064094543,0.3542596697807312,0.2952989935874939,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.6167688965797424,0.2722173631191253,0.1999642848968505,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.5809540748596191,0.2293539941310882,0.2303221970796585,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.5454607009887695,0.1943255215883255,0.9369097352027892,285.8695068359375,284.95001220703125,299.0809631347656,288.3273010253906,297.8908996582031,297.3159484863281,285.8721923828125,1.0,0.6699506640434265,0.4475597143173218,0.4475597143173218,1.0,1.0,-2.644789218902588,0.8626541495323181,1.7821351289749146,0.2676783800125122,0.866888701915741,0.866888701915741,0.0,405.1286315917969,410.0,32153.669921875,0.0,2878.877685546875,1.0,282.4393005371094,284.68048095703125,291.3179931640625,293.34375,293.1499938964844,293.1499938964844,282.75,34647.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198331594467163,1.0,0.0,0.0,3.423012018203736,3.4230337142944336,7.818260883141193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.49853515625,0.0,1285.499755859375,1895.4371337890625,0.0,2654.02392578125,0.8536855578422546,1.0,0.0,3.0,1.0,0.0
12134940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.7641193270683289,0.5341663956642151,0.4906166493892669,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.6718785762786865,0.3582148551940918,0.2983623147010803,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.6185539364814758,0.2745010256767273,0.201475441455841,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.5833030343055725,0.2316282838582992,0.2323745936155319,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.547347903251648,0.1958852112293243,0.9434855580329896,286.0784912109375,284.95001220703125,299.10504150390625,288.3302001953125,297.9092102050781,297.3307189941406,286.0848999023437,1.0,0.6717320084571838,0.4473353326320648,0.4473353326320648,1.0,1.0,-2.663951873779297,0.8696454167366028,1.7943065166473389,0.2702912986278534,0.879290759563446,0.879290759563446,0.0,404.84613037109375,410.0,31824.076171875,0.0,2913.967529296875,1.0,282.7214660644531,284.9049987792969,291.30352783203125,293.28369140625,293.1499938964844,293.1499938964844,282.75,34376.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814763605594635,1.0,0.0,0.0,3.4660630226135254,3.4660849571228027,8.016156698431587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.7509765625,0.0,1326.4576416015625,1895.4371337890625,0.0,2607.128173828125,0.8630743622779846,1.0,0.0,3.0,1.0,0.0
12135000,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7648205757141113,0.5352895855903625,0.4916602671146393,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.6731023192405701,0.3599083721637726,0.2997179925441742,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.6193585991859436,0.2754819691181183,0.2021592110395431,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.5843548774719238,0.2326079159975052,0.2332918643951416,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.5482115745544434,0.1965617835521698,0.946471095085144,286.105224609375,284.95001220703125,299.1148986816406,288.3314208984375,297.916748046875,297.3368225097656,286.10760498046875,1.0,0.6725290417671204,0.4472401440143585,0.4472401440143585,1.0,1.0,-2.67263412475586,0.8728229403495789,1.7998111248016355,0.2714974880218506,0.8841903805732727,0.8841903805732727,0.0,404.6954956054688,410.0,31929.3203125,0.0,2929.8662109375,1.0,282.73992919921875,284.92584228515625,291.3268737792969,293.3395690917969,293.1499938964844,293.1499938964844,283.04998779296875,34305.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816022515296936,1.0,0.0,0.0,3.485803604125977,3.485825777053833,8.10772689874284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.390625,0.0,1345.943603515625,1895.4371337890625,0.0,2618.7607421875,0.8673961162567139,1.0,0.0,3.0,1.0,0.0
12135060,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7671451568603516,0.5393418073654175,0.4951496124267578,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6772220134735107,0.3657849133014679,0.3043196201324463,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.6220301389694214,0.2789340615272522,0.2044849544763565,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.5878731608390808,0.2360301315784454,0.2364204823970794,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.5511345863342285,0.1989492923021316,0.9567132592201232,286.3380126953125,284.95001220703125,299.1465148925781,288.3353576660156,297.9414978027344,297.3575134277344,286.3401794433594,1.0,0.6753058433532715,0.4466976523399353,0.4466976523399353,1.0,1.0,-2.702192783355713,0.8831807971000671,1.8190120458602903,0.2751293778419494,0.9045865535736084,0.9045865535736084,0.0,404.2871398925781,410.0,31717.009765625,0.0,2984.96826171875,1.0,283.0405578613281,285.16766357421875,291.3334655761719,293.3337097167969,293.1499938964844,293.1499938964844,282.75,34026.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126517534255981,1.0,0.0,0.0,3.558968544006348,3.5589914321899414,8.451651751784084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.0478515625,0.0,1419.8350830078125,1895.4371337890625,0.0,2587.63427734375,0.8835261464118958,1.0,0.0,3.0,1.0,0.0
12135120,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7671451568603516,0.5393418073654175,0.4951496124267578,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6772220134735107,0.3657849133014679,0.3043196201324463,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.6220301389694214,0.2789340615272522,0.2044849544763565,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.5878731608390808,0.2360301315784454,0.2364204823970794,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.5511345863342285,0.1989492923021316,0.9567132592201232,286.3380126953125,284.95001220703125,299.1465148925781,288.3353576660156,297.9414978027344,297.3575134277344,286.3401794433594,1.0,0.6753058433532715,0.4466976523399353,0.4466976523399353,1.0,1.0,-2.702192783355713,0.8831807971000671,1.8190120458602903,0.2751293778419494,0.9045865535736084,0.9045865535736084,0.0,404.2871398925781,410.0,31717.009765625,0.0,2984.96826171875,1.0,283.0405578613281,285.16766357421875,291.3334655761719,293.3337097167969,293.1499938964844,293.1499938964844,282.75,34026.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126517534255981,1.0,0.0,0.0,3.558968544006348,3.5589914321899414,8.451651751784084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.0478515625,0.0,1419.8350830078125,1895.4371337890625,0.0,2587.63427734375,0.8835261464118958,1.0,0.0,3.0,1.0,0.0
12135180,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.7681531310081482,0.5402846932411194,0.4969440102577209,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.6804104447364807,0.370220273733139,0.3082799911499023,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.6238309144973755,0.2810693979263305,0.2063002735376358,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.5904738903045654,0.2384643852710724,0.2390587925910949,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.5531705021858215,0.2004603743553161,0.9649415612220764,286.1241149902344,284.95001220703125,299.1758117675781,288.3391418457031,297.9510192871094,297.3573608398437,286.1217041015625,1.0,0.6778841614723206,0.4461551308631897,0.4461551308631897,1.0,1.0,-2.725203275680542,0.8909392356872559,1.834264039993286,0.2778359949588775,0.9185691475868224,0.9185691475868224,0.0,404.89556884765625,410.0,32667.99609375,0.0,3032.685302734375,1.0,282.7582397460937,284.9156188964844,291.4395446777344,293.5798034667969,293.1499938964844,293.1499938964844,282.45001220703125,34198.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380515575408936,1.0,0.0,0.0,3.627238512039185,3.627261877059937,8.779009590398346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8037109375,0.0,1494.5989990234375,1895.4371337890625,0.0,2823.5166015625,0.8989000916481018,1.0,0.0,3.0,1.0,0.0
12135240,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.7681531310081482,0.5402846932411194,0.4969440102577209,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.6804104447364807,0.370220273733139,0.3082799911499023,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.6238309144973755,0.2810693979263305,0.2063002735376358,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.5904738903045654,0.2384643852710724,0.2390587925910949,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.5531705021858215,0.2004603743553161,0.9649415612220764,286.1241149902344,284.95001220703125,299.1758117675781,288.3391418457031,297.9510192871094,297.3573608398437,286.1217041015625,1.0,0.6778841614723206,0.4461551308631897,0.4461551308631897,1.0,1.0,-2.725203275680542,0.8909392356872559,1.834264039993286,0.2778359949588775,0.9185691475868224,0.9185691475868224,0.0,404.89556884765625,410.0,32667.99609375,0.0,3032.685302734375,1.0,282.7582397460937,284.9156188964844,291.4395446777344,293.5798034667969,293.1499938964844,293.1499938964844,282.45001220703125,34198.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380515575408936,1.0,0.0,0.0,3.627238512039185,3.627261877059937,8.779009590398346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8037109375,0.0,1494.5989990234375,1895.4371337890625,0.0,2823.5166015625,0.8989000916481018,1.0,0.0,3.0,1.0,0.0
12135300,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.7678232789039612,0.5395863652229309,0.4966985583305359,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.6813592910766602,0.3717930614948272,0.3097352385520935,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.6241434216499329,0.2815473973751068,0.2067917138338089,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.5911222696304321,0.2391952872276306,0.2399307340383529,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.5535024404525757,0.2007571011781692,0.9670984148979188,285.94586181640625,284.95001220703125,299.1896057128906,288.3409423828125,297.9505615234375,297.35028076171875,285.9335632324219,1.0,0.678848147392273,0.4458838999271393,0.4458838999271393,1.0,1.0,-2.7312023639678955,0.8926789164543152,1.838523507118225,0.2782661914825439,0.9234895706176758,0.9234895706176758,0.0,405.6755065917969,410.0,33365.66015625,0.0,3048.107177734375,1.0,282.50146484375,284.7044677734375,291.473876953125,293.7277526855469,293.1499938964844,293.1499938964844,282.45001220703125,34351.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853135347366333,1.0,0.0,0.0,3.657415151596069,3.65743899345398,8.925690622163529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.62451171875,0.0,1529.072998046875,1895.4371337890625,0.0,2964.6455078125,0.9057331681251526,1.0,0.0,3.0,1.0,0.0
12135360,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.7670317888259888,0.5383701324462891,0.4957901835441589,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.6819288730621338,0.3730336725711822,0.3108532428741455,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.6241088509559631,0.2817171514034271,0.20701465010643,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.5913748741149902,0.2396536320447921,0.2404989153146743,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.5533992648124695,0.2007824033498764,0.9678767323493958,285.87384033203125,284.95001220703125,299.20281982421875,288.3426818847656,297.947998046875,297.34051513671875,285.8710632324219,1.0,0.6795435547828674,0.4455879330635071,0.4455879330635071,1.0,1.0,-2.7335824966430664,0.8929656147956848,1.8406169414520264,0.2780446112155914,0.9288708567619324,0.9288708567619324,0.0,406.6580810546875,410.0,33459.1953125,0.0,3057.375732421875,1.0,282.4580993652344,284.63360595703125,291.4374389648437,293.6539306640625,293.1499938964844,293.1499938964844,282.1499938964844,34492.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610571622848511,1.0,0.0,0.0,3.684225082397461,3.68424916267395,9.05702563613886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.8046875,0.0,1560.19677734375,1895.4371337890625,0.0,3038.92041015625,0.91187983751297,1.0,0.0,3.0,1.0,0.0
12135420,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.7650672197341919,0.535208523273468,0.4932650029659271,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.6826554536819458,0.3749350607395172,0.3125917017459869,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.6236434578895569,0.2815234959125519,0.2070592641830444,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.591372013092041,0.2400601506233215,0.2411179840564727,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202087402344,0.552562415599823,0.200293555855751,0.9668533205986024,285.618896484375,284.95001220703125,299.2275390625,288.34600830078125,297.9408569335937,297.3193664550781,285.6160583496094,1.0,0.680289626121521,0.4449959993362427,0.4449959993362427,1.0,1.0,-2.7325804233551025,0.8913022875785828,1.8412781953811648,0.2766139805316925,0.9357247352600098,0.9357247352600098,0.0,408.4758605957031,410.0,34133.953125,0.0,3063.864990234375,1.0,282.1577453613281,284.3503112792969,291.4071044921875,293.66925048828125,293.1499938964844,293.1499938964844,281.8500061035156,34822.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876292884349823,1.0,0.0,0.0,3.728877067565918,3.728901624679565,9.27789415072766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.46728515625,0.0,1613.7073974609375,1895.4371337890625,0.0,3181.830078125,0.9221282601356506,1.0,0.0,3.0,1.0,0.0
12135480,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.7650672197341919,0.535208523273468,0.4932650029659271,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.6826554536819458,0.3749350607395172,0.3125917017459869,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.6236434578895569,0.2815234959125519,0.2070592641830444,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.591372013092041,0.2400601506233215,0.2411179840564727,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202087402344,0.552562415599823,0.200293555855751,0.9668533205986024,285.618896484375,284.95001220703125,299.2275390625,288.34600830078125,297.9408569335937,297.3193664550781,285.6160583496094,1.0,0.680289626121521,0.4449959993362427,0.4449959993362427,1.0,1.0,-2.7325804233551025,0.8913022875785828,1.8412781953811648,0.2766139805316925,0.9357247352600098,0.9357247352600098,0.0,408.4758605957031,410.0,34133.953125,0.0,3063.864990234375,1.0,282.1577453613281,284.3503112792969,291.4071044921875,293.66925048828125,293.1499938964844,293.1499938964844,281.8500061035156,34822.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876292884349823,1.0,0.0,0.0,3.728877067565918,3.728901624679565,9.27789415072766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.46728515625,0.0,1613.7073974609375,1895.4371337890625,0.0,3181.830078125,0.9221282601356506,1.0,0.0,3.0,1.0,0.0
12135540,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.763401210308075,0.5323562622070312,0.4909345209598541,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.6829835772514343,0.3759938776493072,0.3135862946510315,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.6230696439743042,0.2810276746749878,0.2068335115909576,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988647460937,0.591071605682373,0.2400252521038055,0.2412395626306533,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.5515317916870117,0.1995504647493362,0.9642799496650696,285.3974609375,284.95001220703125,299.24481201171875,288.3483581542969,297.9344482421875,297.30279541015625,285.39288330078125,1.0,0.6803613901138306,0.444546103477478,0.444546103477478,1.0,1.0,-2.727972507476806,0.8885510563850403,1.8394213914871216,0.2748908996582031,0.938298523426056,0.938298523426056,0.0,409.6258850097656,410.0,34842.30078125,0.0,3060.1171875,1.0,281.86846923828125,284.0946960449219,291.40679931640625,293.7276306152344,293.1499938964844,293.1499938964844,281.8500061035156,35092.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862807154655457,1.0,0.0,0.0,3.754357099533081,3.754382133483887,9.405122796124488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.0625,0.0,1645.412841796875,1895.4371337890625,0.0,3275.408447265625,0.9280227422714232,1.0,0.0,3.0,1.0,0.0
12135600,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.762833833694458,0.5314948558807373,0.4901119470596313,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.6830434203147888,0.3763209879398346,0.3138412237167358,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.622846245765686,0.2808645069599151,0.2067160457372665,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.590923011302948,0.2399963140487671,0.24121855199337,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.5511379241943359,0.1992885619401931,0.9631699323654176,285.3796691894531,284.95001220703125,299.25,288.3490905761719,297.9325561523437,297.2979431152344,285.3773498535156,1.0,0.6803041696548462,0.4444040358066559,0.4444040358066559,1.0,1.0,-2.725843906402588,0.8874233961105347,1.8384205102920528,0.2742240130901336,0.9394612908363342,0.9394612908363342,0.0,409.9578857421875,410.0,34853.58203125,0.0,3057.46240234375,1.0,281.85748291015625,284.076171875,291.3864440917969,293.68670654296875,293.1499938964844,293.1499938964844,281.54998779296875,35148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864800930023193,1.0,0.0,0.0,3.761247158050537,3.761271953582764,9.43967449984484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.4423828125,0.0,1653.93212890625,1895.4371337890625,0.0,3277.27490234375,0.9296212196350098,1.0,0.0,3.0,1.0,0.0
12135660,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.760636031627655,0.5276460647583008,0.4867693781852722,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.6833696961402893,0.3774841427803039,0.3148575127124786,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6219767332077026,0.2800181806087494,0.2061959207057953,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.5903332233428955,0.2397105395793914,0.2410492897033691,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.5494785904884338,0.1980248689651489,0.9580190181732178,285.1617126464844,284.95001220703125,299.27130126953125,288.3548583984375,297.9256591796875,297.2782592773437,285.15948486328125,1.0,0.6798189878463745,0.444355309009552,0.444355309009552,1.0,1.0,-2.716247320175171,0.8835746645927429,1.8326725959777832,0.2724847495555877,0.9405044913291932,0.9405044913291932,0.0,410.98138427734375,410.0,35662.2734375,0.0,3043.315185546875,1.0,281.5572814941406,283.8143920898437,291.3837890625,293.7285461425781,293.1499938964844,293.1499938964844,281.25,35450.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950846791267395,1.0,0.0,0.0,3.7824316024780273,3.782456874847412,9.54630763772002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.32666015625,0.0,1681.2969970703125,1895.4371337890625,0.0,3357.724365234375,0.9345820546150208,1.0,0.0,3.0,1.0,0.0
12135720,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.760636031627655,0.5276460647583008,0.4867693781852722,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.6833696961402893,0.3774841427803039,0.3148575127124786,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6219767332077026,0.2800181806087494,0.2061959207057953,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.5903332233428955,0.2397105395793914,0.2410492897033691,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.5494785904884338,0.1980248689651489,0.9580190181732178,285.1617126464844,284.95001220703125,299.27130126953125,288.3548583984375,297.9256591796875,297.2782592773437,285.15948486328125,1.0,0.6798189878463745,0.444355309009552,0.444355309009552,1.0,1.0,-2.716247320175171,0.8835746645927429,1.8326725959777832,0.2724847495555877,0.9405044913291932,0.9405044913291932,0.0,410.98138427734375,410.0,35662.2734375,0.0,3043.315185546875,1.0,281.5572814941406,283.8143920898437,291.3837890625,293.7285461425781,293.1499938964844,293.1499938964844,281.25,35450.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950846791267395,1.0,0.0,0.0,3.7824316024780273,3.782456874847412,9.54630763772002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.32666015625,0.0,1681.2969970703125,1895.4371337890625,0.0,3357.724365234375,0.9345820546150208,1.0,0.0,3.0,1.0,0.0
12135780,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7584405541419983,0.5235820412635803,0.483248621225357,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6836526393890381,0.3784515857696533,0.3157090544700622,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6210604906082153,0.2790140211582184,0.2055583596229553,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5896570086479187,0.2392556518316269,0.2407044172286987,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5476826429367065,0.1965831220149994,0.951965630054474,284.94512939453125,284.95001220703125,299.2925720214844,288.36602783203125,297.919677734375,297.2600402832031,284.9430236816406,1.0,0.6789969801902771,0.4443065524101257,0.4443065524101257,1.0,1.0,-2.7047667503356934,0.8790350556373596,1.8257317543029783,0.2704741358757019,0.9386659860610962,0.9386659860610962,0.0,411.6868896484375,410.0,36428.35546875,0.0,3024.067626953125,1.0,281.25714111328125,283.5561218261719,291.3918762207031,293.78155517578125,293.1499938964844,293.1499938964844,280.95001220703125,35743.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031749367713928,1.0,0.0,0.0,3.792739391326904,3.792764663696289,9.598410315447836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.5390625,0.0,1695.8558349609375,1895.4371337890625,0.0,3433.1611328125,0.9370896816253662,1.0,0.0,3.0,1.0,0.0
12135840,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7584405541419983,0.5235820412635803,0.483248621225357,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6836526393890381,0.3784515857696533,0.3157090544700622,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6210604906082153,0.2790140211582184,0.2055583596229553,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.5896570086479187,0.2392556518316269,0.2407044172286987,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5476826429367065,0.1965831220149994,0.951965630054474,284.94512939453125,284.95001220703125,299.2925720214844,288.36602783203125,297.919677734375,297.2600402832031,284.9430236816406,1.0,0.6789969801902771,0.4443065524101257,0.4443065524101257,1.0,1.0,-2.7047667503356934,0.8790350556373596,1.8257317543029783,0.2704741358757019,0.9386659860610962,0.9386659860610962,0.0,411.6868896484375,410.0,36428.35546875,0.0,3024.067626953125,1.0,281.25714111328125,283.5561218261719,291.3918762207031,293.78155517578125,293.1499938964844,293.1499938964844,280.95001220703125,35743.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031749367713928,1.0,0.0,0.0,3.792739391326904,3.792764663696289,9.598410315447836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.5390625,0.0,1695.8558349609375,1895.4371337890625,0.0,3433.1611328125,0.9370896816253662,1.0,0.0,3.0,1.0,0.0
12135900,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7573808431625366,0.5215026140213013,0.4814846813678741,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.6838109493255615,0.3788889348506927,0.3161091804504394,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.6206150650978088,0.2784777283668518,0.2052233219146728,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.589322566986084,0.238989308476448,0.2404995858669281,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.5467770099639893,0.1958238184452057,0.9487658739089966,284.7933654785156,284.95001220703125,299.3031921386719,288.3735656738281,297.9170837402344,297.2516174316406,284.78326416015625,1.0,0.6785002946853638,0.444282203912735,0.444282203912735,1.0,1.0,-2.6987192630767822,0.8766467571258545,1.822072505950928,0.2694139778614044,0.9361537098884584,0.9361537098884584,0.0,411.9189758300781,410.0,37274.24609375,0.0,3013.3251953125,1.0,280.99755859375,283.3638916015625,291.4255676269531,293.9136047363281,293.1499938964844,293.1499938964844,280.95001220703125,35898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096692204475404,1.0,0.0,0.0,3.7940618991851807,3.794087409973145,9.605105333321262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.55322265625,0.0,1698.637939453125,1895.4371337890625,0.0,3493.53369140625,0.9374570846557616,1.0,0.0,3.0,1.0,0.0
12135960,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.7562107443809509,0.5193490386009216,0.4795465469360351,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.6838783025741577,0.3792625069618225,0.3164195716381073,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6200867891311646,0.2778871357440948,0.2048224657773971,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.5888980031013489,0.2386733442544937,0.2402215898036956,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.5457779169082642,0.195017784833908,0.9452630281448364,284.7383117675781,284.95001220703125,299.3138122558594,288.3822937011719,297.9137878417969,297.241943359375,284.736328125,1.0,0.677932858467102,0.4443502426147461,0.4443502426147461,1.0,1.0,-2.6918044090271,0.8741071820259094,1.817697286605835,0.2684008777141571,0.9341421723365784,0.9341421723365784,0.0,412.1863708496094,410.0,37303.2890625,0.0,3001.086669921875,1.0,280.95721435546875,283.31121826171875,291.40838623046875,293.8484802246094,293.1499938964844,293.1499938964844,280.6499938964844,36028.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112484455108644,1.0,0.0,0.0,3.792471170425415,3.7924964427948,9.597051757737065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.65625,0.0,1697.7484130859375,1895.4371337890625,0.0,3508.186279296875,0.9372132420539856,1.0,0.0,3.0,1.0,0.0
12136020,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.7539680600166321,0.5149956941604614,0.4757373332977295,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.6840511560440063,0.3799323737621307,0.3170147240161896,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.6190599203109741,0.2766517102718353,0.2040085792541504,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.5880703926086426,0.2379840165376663,0.2396323978900909,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.5437958240509033,0.1933600455522537,0.9381076097488404,284.5336303710937,284.95001220703125,299.3349914550781,288.4032592773437,297.9080505371094,297.22393798828125,284.53173828125,1.0,0.6766985654830933,0.4444863200187683,0.4444863200187683,1.0,1.0,-2.6777846813201904,0.8689773082733154,1.8088074922561648,0.2663618624210357,0.926908016204834,0.926908016204834,0.0,412.5422058105469,410.0,38145.625,0.0,2975.538818359375,1.0,280.6571655273437,283.0708923339844,291.43017578125,293.9216613769531,293.1499938964844,293.1499938964844,280.3500061035156,36317.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195567965507508,1.0,0.0,0.0,3.7815444469451904,3.781569719314575,9.541829513182163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.28076171875,0.0,1686.96240234375,1895.4371337890625,0.0,3585.0673828125,0.9349444508552552,1.0,0.0,3.0,1.0,0.0
12136080,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.7539680600166321,0.5149956941604614,0.4757373332977295,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.6840511560440063,0.3799323737621307,0.3170147240161896,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.6190599203109741,0.2766517102718353,0.2040085792541504,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.5880703926086426,0.2379840165376663,0.2396323978900909,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.5437958240509033,0.1933600455522537,0.9381076097488404,284.5336303710937,284.95001220703125,299.3349914550781,288.4032592773437,297.9080505371094,297.22393798828125,284.53173828125,1.0,0.6766985654830933,0.4444863200187683,0.4444863200187683,1.0,1.0,-2.6777846813201904,0.8689773082733154,1.8088074922561648,0.2663618624210357,0.926908016204834,0.926908016204834,0.0,412.5422058105469,410.0,38145.625,0.0,2975.538818359375,1.0,280.6571655273437,283.0708923339844,291.43017578125,293.9216613769531,293.1499938964844,293.1499938964844,280.3500061035156,36317.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195567965507508,1.0,0.0,0.0,3.7815444469451904,3.781569719314575,9.541829513182163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.28076171875,0.0,1686.96240234375,1895.4371337890625,0.0,3585.0673828125,0.9349444508552552,1.0,0.0,3.0,1.0,0.0
12136140,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7516716718673706,0.5104755759239197,0.471784383058548,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.331787109375,0.6841501593589783,0.3804610669612884,0.3174945116043091,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.6179595589637756,0.2753075361251831,0.2031168490648269,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.5871586799621582,0.2371920943260193,0.238942950963974,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.5417315363883972,0.191620334982872,0.9305638074874878,284.331787109375,284.95001220703125,299.35614013671875,288.42852783203125,297.9029235839844,297.2070007324219,284.3300476074219,1.0,0.6753301024436951,0.4446223974227905,0.4446223974227905,1.0,1.0,-2.662748575210572,0.8634499907493591,1.799298644065857,0.2641538381576538,0.9170029759407043,0.9170029759407043,0.0,412.8205871582031,410.0,38939.890625,0.0,2947.85302734375,1.0,280.3572692871094,282.83544921875,291.4540100097656,293.99468994140625,293.1499938964844,293.1499938964844,280.04998779296875,36620.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275423288345336,1.0,0.0,0.0,3.7594313621521,3.759456634521485,9.430563068235642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.55126953125,0.0,1663.137939453125,1895.4371337890625,0.0,3658.593994140625,0.9301775693893432,1.0,0.0,3.0,1.0,0.0
12136200,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7516716718673706,0.5104755759239197,0.471784383058548,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.331787109375,0.6841501593589783,0.3804610669612884,0.3174945116043091,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.6179595589637756,0.2753075361251831,0.2031168490648269,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.5871586799621582,0.2371920943260193,0.238942950963974,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.5417315363883972,0.191620334982872,0.9305638074874878,284.331787109375,284.95001220703125,299.35614013671875,288.42852783203125,297.9029235839844,297.2070007324219,284.3300476074219,1.0,0.6753301024436951,0.4446223974227905,0.4446223974227905,1.0,1.0,-2.662748575210572,0.8634499907493591,1.799298644065857,0.2641538381576538,0.9170029759407043,0.9170029759407043,0.0,412.8205871582031,410.0,38939.890625,0.0,2947.85302734375,1.0,280.3572692871094,282.83544921875,291.4540100097656,293.99468994140625,293.1499938964844,293.1499938964844,280.04998779296875,36620.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275423288345336,1.0,0.0,0.0,3.7594313621521,3.759456634521485,9.430563068235642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.55126953125,0.0,1663.137939453125,1895.4371337890625,0.0,3658.593994140625,0.9301775693893432,1.0,0.0,3.0,1.0,0.0
12136260,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1334533691406,0.7493112087249756,0.5057928562164307,0.4676827788352966,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336364746094,0.6841741800308228,0.3808597326278686,0.3178672194480896,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339416503906,0.6167823672294617,0.2738654911518097,0.2021542191505432,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341247558594,0.5861640572547913,0.2363082319498062,0.2381632328033447,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344299316406,0.5395919680595398,0.1898111701011657,0.9226900339126588,284.1336364746094,284.95001220703125,299.3772277832031,288.4577331542969,297.89862060546875,297.1910400390625,284.132080078125,1.0,0.6738508343696594,0.444883793592453,0.444883793592453,1.0,1.0,-2.646792411804199,0.857817530632019,1.7889750003814695,0.26204714179039,0.9044827222824096,0.9044827222824096,0.0,413.0489196777344,410.0,39683.15234375,0.0,2918.380859375,1.0,280.0574951171875,282.60577392578125,291.4803161621094,294.0671691894531,293.1499938964844,293.1499938964844,279.75,36946.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348821640014648,1.0,0.0,0.0,3.725239515304565,3.725264310836792,9.259801458938456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.8134765625,0.0,1625.7266845703125,1895.4371337890625,0.0,3725.808349609375,0.9227288365364076,1.0,0.0,3.0,1.0,0.0
12136320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1334533691406,0.7493112087249756,0.5057928562164307,0.4676827788352966,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336364746094,0.6841741800308228,0.3808597326278686,0.3178672194480896,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339416503906,0.6167823672294617,0.2738654911518097,0.2021542191505432,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341247558594,0.5861640572547913,0.2363082319498062,0.2381632328033447,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344299316406,0.5395919680595398,0.1898111701011657,0.9226900339126588,284.1336364746094,284.95001220703125,299.3772277832031,288.4577331542969,297.89862060546875,297.1910400390625,284.132080078125,1.0,0.6738508343696594,0.444883793592453,0.444883793592453,1.0,1.0,-2.646792411804199,0.857817530632019,1.7889750003814695,0.26204714179039,0.9044827222824096,0.9044827222824096,0.0,413.0489196777344,410.0,39683.15234375,0.0,2918.380859375,1.0,280.0574951171875,282.60577392578125,291.4803161621094,294.0671691894531,293.1499938964844,293.1499938964844,279.75,36946.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348821640014648,1.0,0.0,0.0,3.725239515304565,3.725264310836792,9.259801458938456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.8134765625,0.0,1625.7266845703125,1895.4371337890625,0.0,3725.808349609375,0.9227288365364076,1.0,0.0,3.0,1.0,0.0
12136380,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.7468947172164917,0.5009718537330627,0.4634508192539215,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.6841315627098083,0.3811449110507965,0.3181450963020324,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.6155332326889038,0.2723414599895477,0.201130986213684,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9409484863281,0.5850963592529297,0.235346570611,0.2373058497905731,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412536621094,0.5373921990394592,0.1879476010799408,0.9145509600639344,283.9405212402344,284.95001220703125,299.39825439453125,288.4905090332031,297.8949279785156,297.1761474609375,283.9390869140625,1.0,0.6722801923751831,0.4451452195644378,0.4451452195644378,1.0,1.0,-2.6300606727600098,0.8518857359886169,1.7781749963760376,0.2598159611225128,0.8894246816635132,0.8894246816635132,0.0,413.2361755371094,410.0,40383.234375,0.0,2887.478759765625,1.0,279.7578125,282.3840637207031,291.5096435546875,294.13995361328125,293.1499938964844,293.1499938964844,280.04998779296875,37305.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414668679237366,1.0,0.0,0.0,3.6777093410491934,3.677733898162842,9.025018812280904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.462890625,0.0,1574.0576171875,1895.4371337890625,0.0,3785.774169921875,0.9123384952545166,1.0,0.0,3.0,1.0,0.0
12136440,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.7468947172164917,0.5009718537330627,0.4634508192539215,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.6841315627098083,0.3811449110507965,0.3181450963020324,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.6155332326889038,0.2723414599895477,0.201130986213684,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9409484863281,0.5850963592529297,0.235346570611,0.2373058497905731,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412536621094,0.5373921990394592,0.1879476010799408,0.9145509600639344,283.9405212402344,284.95001220703125,299.39825439453125,288.4905090332031,297.8949279785156,297.1761474609375,283.9390869140625,1.0,0.6722801923751831,0.4451452195644378,0.4451452195644378,1.0,1.0,-2.6300606727600098,0.8518857359886169,1.7781749963760376,0.2598159611225128,0.8894246816635132,0.8894246816635132,0.0,413.2361755371094,410.0,40383.234375,0.0,2887.478759765625,1.0,279.7578125,282.3840637207031,291.5096435546875,294.13995361328125,293.1499938964844,293.1499938964844,280.04998779296875,37305.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414668679237366,1.0,0.0,0.0,3.6777093410491934,3.677733898162842,9.025018812280904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.462890625,0.0,1574.0576171875,1895.4371337890625,0.0,3785.774169921875,0.9123384952545166,1.0,0.0,3.0,1.0,0.0
12136500,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.073974609375,0.745887041091919,0.4993675053119659,0.4615845382213592,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.6842618584632874,0.3817077279090881,0.3183861076831817,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.6150453686714172,0.2719486355781555,0.2006988674402237,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.5847014784812927,0.2351411432027816,0.2369507998228073,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.067626953125,0.5364317893981934,0.187254250049591,0.9107846021652222,284.07275390625,284.95001220703125,299.40875244140625,288.50811767578125,297.8961486816406,297.173095703125,284.0830383300781,1.0,0.6715167760848999,0.4452759325504303,0.4452759325504303,1.0,1.0,-2.622681140899658,0.8493059873580933,1.7733752727508545,0.2587929964065552,0.8848239779472351,0.8848239779472351,0.0,413.1403198242188,410.0,39397.4453125,0.0,2873.13525390625,1.0,280.00164794921875,282.560302734375,291.44244384765625,293.915771484375,293.1499938964844,293.1499938964844,280.04998779296875,37302.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304782748222352,1.0,0.0,0.0,3.652697324752808,3.652721643447876,8.90267813247192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.6728515625,0.0,1545.9227294921875,1895.4371337890625,0.0,3685.524169921875,0.9068177938461304,1.0,0.0,3.0,1.0,0.0
12136560,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1316223144531,0.7454966306686401,0.4985191524028778,0.4605554640293121,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13134765625,0.6849088668823242,0.3827513754367828,0.3190478086471557,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130859375,0.6150513291358948,0.2719886302947998,0.2005887478590011,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.130615234375,0.5848119854927063,0.2352819889783859,0.2369279712438583,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.5359864830970764,0.186887577176094,0.9084204435348512,284.1313171386719,284.95001220703125,299.4192199707031,288.5264892578125,297.9010009765625,297.17498779296875,284.1338806152344,1.0,0.6709443926811218,0.4454585909843445,0.4454585909843445,1.0,1.0,-2.619373083114624,0.848405659198761,1.7709674835205078,0.2585333287715912,0.879997730255127,0.879997730255127,0.0,412.5964660644531,410.0,39230.05078125,0.0,2864.48876953125,1.0,280.04217529296875,282.6210021972656,291.4531555175781,293.93975830078125,293.1499938964844,293.1499938964844,280.3500061035156,37270.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922271728515625,1.0,0.0,0.0,3.629436254501343,3.629460334777832,8.789651246843277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.30078125,0.0,1519.8597412109375,1895.4371337890625,0.0,3610.1083984375,0.9015789031982422,1.0,0.0,3.0,1.0,0.0
