time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136620,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516845703125,0.7455065250396729,0.497886598110199,0.4596326649188995,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35137939453125,0.686992347240448,0.3856858909130096,0.3211210966110229,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.6158517599105835,0.2728371024131775,0.2009606510400772,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504943847656,0.585887610912323,0.2362287789583206,0.2375543415546417,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34991455078125,0.536063551902771,0.1868320107460022,0.9068799018859864,284.3513488769531,284.95001220703125,299.4400939941406,288.5652770996094,297.916259765625,297.1864318847656,284.3544006347656,1.0,0.6703752279281616,0.4458239674568176,0.4458239674568176,1.0,1.0,-2.620534896850586,0.8496291041374207,1.77090585231781,0.2593631446361542,0.8737630248069763,0.8737630248069763,0.0,411.127685546875,410.0,38233.078125,0.0,2860.117431640625,1.0,280.3414001464844,282.8829650878906,291.4808959960937,293.8825378417969,293.1499938964844,293.1499938964844,280.6499938964844,37080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018006920814514,1.0,0.0,0.0,3.588207960128784,3.5882315635681152,8.591094911025721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.10498046875,0.0,1473.4473876953125,1895.4371337890625,0.0,3420.364013671875,0.8922708034515381,1.0,0.0,3.0,1.0,0.0
12136680,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516845703125,0.7455065250396729,0.497886598110199,0.4596326649188995,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35137939453125,0.686992347240448,0.3856858909130096,0.3211210966110229,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.6158517599105835,0.2728371024131775,0.2009606510400772,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504943847656,0.585887610912323,0.2362287789583206,0.2375543415546417,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34991455078125,0.536063551902771,0.1868320107460022,0.9068799018859864,284.3513488769531,284.95001220703125,299.4400939941406,288.5652770996094,297.916259765625,297.1864318847656,284.3544006347656,1.0,0.6703752279281616,0.4458239674568176,0.4458239674568176,1.0,1.0,-2.620534896850586,0.8496291041374207,1.77090585231781,0.2593631446361542,0.8737630248069763,0.8737630248069763,0.0,411.127685546875,410.0,38233.078125,0.0,2860.117431640625,1.0,280.3414001464844,282.8829650878906,291.4808959960937,293.8825378417969,293.1499938964844,293.1499938964844,280.6499938964844,37080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018006920814514,1.0,0.0,0.0,3.588207960128784,3.5882315635681152,8.591094911025721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.10498046875,0.0,1473.4473876953125,1895.4371337890625,0.0,3420.364013671875,0.8922708034515381,1.0,0.0,3.0,1.0,0.0
12136740,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.7459045052528381,0.4979961812496185,0.4595046937465668,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.6891923546791077,0.3887346386909485,0.3233789801597595,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.6169776320457458,0.2740718722343445,0.2016785442829132,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.587323009967804,0.2375065237283706,0.2385787069797516,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599365234375,0.5367875099182129,0.1872958689928054,0.908077359199524,284.5621337890625,284.95001220703125,299.45758056640625,288.5997314453125,297.932373046875,297.20050048828125,284.5666198730469,1.0,0.6704551577568054,0.4461308419704437,0.4461308419704437,1.0,1.0,-2.6271004676818848,0.8528235554695129,1.774276852607727,0.2610134780406952,0.8711793422698975,0.8711793422698975,0.0,409.9150695800781,410.0,37346.125,0.0,2867.034912109375,1.0,280.6342163085937,283.1326599121094,291.515625,293.8454284667969,293.1499938964844,293.1499938964844,280.6499938964844,36834.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859182596206665,1.0,0.0,0.0,3.56155776977539,3.5615811347961426,8.463954372928129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.56396484375,0.0,1443.076416015625,1895.4371337890625,0.0,3272.015380859375,0.8861761689186096,1.0,0.0,3.0,1.0,0.0
12136800,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756225585937,0.7460141777992249,0.4980149269104004,0.4595414102077484,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.6896487474441528,0.3893351256847381,0.3238556981086731,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57470703125,0.6172285676002502,0.2743254601955414,0.2018510550260543,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57440185546875,0.5876407027244568,0.2377722114324569,0.2388184964656829,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5737609863281,0.5369816422462463,0.1874125152826309,0.9085265398025512,284.5752868652344,284.95001220703125,299.4609069824219,288.6064758300781,297.9355163574219,297.2032470703125,284.5784606933594,1.0,0.6705241203308105,0.4461893141269684,0.4461893141269684,1.0,1.0,-2.6288533210754395,0.8536264300346375,1.7752269506454468,0.2614196240901947,0.8705419898033142,0.8705419898033142,0.0,409.6952209472656,410.0,37350.80859375,0.0,2869.348876953125,1.0,280.6410827636719,283.1455078125,291.53631591796875,293.87744140625,293.1499938964844,293.1499938964844,280.95001220703125,36804.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848429918289185,1.0,0.0,0.0,3.557171106338501,3.557194232940674,8.443116712442134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.88916015625,0.0,1438.189453125,1895.4371337890625,0.0,3261.948486328125,0.8851687908172607,1.0,0.0,3.0,1.0,0.0
12136860,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.7467154264450073,0.4985796511173248,0.4598937630653381,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.6925597786903381,0.3934240937232971,0.3269881308078766,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.618855893611908,0.2761926352977752,0.2030440270900726,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.5897273421287537,0.2396897226572036,0.2404830753803253,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.5383679270744324,0.1883974373340606,0.912227213382721,284.7982788085937,284.95001220703125,299.48162841796875,288.6497497558594,297.9556884765625,297.2221069335937,284.8013916015625,1.0,0.6712406873703003,0.4461703300476074,0.4461703300476074,1.0,1.0,-2.6415820121765137,0.8585584759712219,1.7830235958099363,0.2634563744068146,0.8702872395515442,0.8702872395515442,0.0,408.5370178222656,410.0,36546.51953125,0.0,2888.172119140625,1.0,280.9408264160156,283.40447998046875,291.5939025878906,293.8851928710937,293.1499938964844,293.1499938964844,281.25,36478.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870935320854187,1.0,0.0,0.0,3.538285493850708,3.538308620452881,8.35370315144246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1826171875,0.0,1415.8702392578125,1895.4371337890625,0.0,3131.58447265625,0.8807297945022583,1.0,0.0,3.0,1.0,0.0
12136920,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.7467154264450073,0.4985796511173248,0.4598937630653381,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.6925597786903381,0.3934240937232971,0.3269881308078766,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.618855893611908,0.2761926352977752,0.2030440270900726,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.5897273421287537,0.2396897226572036,0.2404830753803253,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.5383679270744324,0.1883974373340606,0.912227213382721,284.7982788085937,284.95001220703125,299.48162841796875,288.6497497558594,297.9556884765625,297.2221069335937,284.8013916015625,1.0,0.6712406873703003,0.4461703300476074,0.4461703300476074,1.0,1.0,-2.6415820121765137,0.8585584759712219,1.7830235958099363,0.2634563744068146,0.8702872395515442,0.8702872395515442,0.0,408.5370178222656,410.0,36546.51953125,0.0,2888.172119140625,1.0,280.9408264160156,283.40447998046875,291.5939025878906,293.8851928710937,293.1499938964844,293.1499938964844,281.25,36478.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870935320854187,1.0,0.0,0.0,3.538285493850708,3.538308620452881,8.35370315144246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1826171875,0.0,1415.8702392578125,1895.4371337890625,0.0,3131.58447265625,0.8807297945022583,1.0,0.0,3.0,1.0,0.0
12136980,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7475282549858093,0.4994652569293976,0.460557609796524,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6956114172935486,0.3978281915187835,0.330397367477417,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6206150650978088,0.2783205807209015,0.2044395208358764,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.5920027494430542,0.241867259144783,0.2424213737249374,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5400463342666626,0.1896581053733825,0.9173144698143004,285.018310546875,284.95001220703125,299.50225830078125,288.6946716308594,297.97637939453125,297.2416076660156,285.02130126953125,1.0,0.6723881363868713,0.4461513161659241,0.4461513161659241,1.0,1.0,-2.657315731048584,0.8646280169487,1.7926878929138184,0.2659786641597748,0.8729457259178162,0.8729457259178162,0.0,407.6495056152344,410.0,35799.77734375,0.0,2914.036865234375,1.0,281.2406921386719,283.6581420898437,291.64801025390625,293.8943176269531,293.1499938964844,293.1499938964844,281.54998779296875,36130.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858856737613678,1.0,0.0,0.0,3.53247618675232,3.532499313354492,8.326295528604533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.9140625,0.0,1407.2496337890625,1895.4371337890625,0.0,3018.282958984375,0.879179060459137,1.0,0.0,3.0,1.0,0.0
12137040,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7475282549858093,0.4994652569293976,0.460557609796524,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6956114172935486,0.3978281915187835,0.330397367477417,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6206150650978088,0.2783205807209015,0.2044395208358764,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.5920027494430542,0.241867259144783,0.2424213737249374,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5400463342666626,0.1896581053733825,0.9173144698143004,285.018310546875,284.95001220703125,299.50225830078125,288.6946716308594,297.97637939453125,297.2416076660156,285.02130126953125,1.0,0.6723881363868713,0.4461513161659241,0.4461513161659241,1.0,1.0,-2.657315731048584,0.8646280169487,1.7926878929138184,0.2659786641597748,0.8729457259178162,0.8729457259178162,0.0,407.6495056152344,410.0,35799.77734375,0.0,2914.036865234375,1.0,281.2406921386719,283.6581420898437,291.64801025390625,293.8943176269531,293.1499938964844,293.1499938964844,281.54998779296875,36130.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858856737613678,1.0,0.0,0.0,3.53247618675232,3.532499313354492,8.326295528604533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.9140625,0.0,1407.2496337890625,1895.4371337890625,0.0,3018.282958984375,0.879179060459137,1.0,0.0,3.0,1.0,0.0
12137100,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7479251027107239,0.499996155500412,0.4609275162220001,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.6971409916877747,0.4001177549362182,0.3321580290794372,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.6214993000030518,0.2794537842273712,0.2051769495010376,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.5931586027145386,0.2430255860090255,0.2434506118297577,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.5409361720085144,0.1903605759143829,0.9201790690422058,285.1744689941406,284.95001220703125,299.5125427246094,288.7176513671875,297.98663330078125,297.25115966796875,285.1859741210937,1.0,0.6730815172195435,0.4461418390274048,0.4461418390274048,1.0,1.0,-2.665813684463501,0.8679061532020569,1.797907471656799,0.2673501372337341,0.8759440183639526,0.8759440183639526,0.0,407.322509765625,410.0,35157.13671875,0.0,2928.772216796875,1.0,281.49542236328125,283.8511962890625,291.6484375,293.8059997558594,293.1499938964844,293.1499938964844,281.54998779296875,35937.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85085529088974,1.0,0.0,0.0,3.534388542175293,3.5344114303588867,8.335312031704234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.90576171875,0.0,1407.856201171875,1895.4371337890625,0.0,2943.282470703125,0.8795018196105957,1.0,0.0,3.0,1.0,0.0
12137160,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.748456597328186,0.500670313835144,0.4615035355091095,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.6987818479537964,0.4025152921676636,0.3340373933315277,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.6224819421768188,0.2806773483753204,0.2059989124536514,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.594421923160553,0.2442640364170074,0.2445754408836364,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.5419509410858154,0.1911399811506271,0.9234508872032166,285.241455078125,284.95001220703125,299.5227966308594,288.7408752441406,297.9970397949219,297.26129150390625,285.24432373046875,1.0,0.6738705635070801,0.4459841251373291,0.4459841251373291,1.0,1.0,-2.6754324436187744,0.8713257908821106,1.804106593132019,0.2686077058315277,0.8786091804504395,0.8786091804504395,0.0,406.9537353515625,410.0,35218.703125,0.0,2945.528076171875,1.0,281.5406799316406,283.9139709472656,291.7017517089844,293.91119384765625,293.1499938964844,293.1499938964844,281.8500061035156,35770.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481461405754089,1.0,0.0,0.0,3.540134191513061,3.540157079696656,8.362434869013669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.00537109375,0.0,1412.6754150390625,1895.4371337890625,0.0,2917.909912109375,0.8806179761886597,1.0,0.0,3.0,1.0,0.0
12137220,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.7495191097259521,0.5021792650222778,0.4627276957035064,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.70207279920578,0.4074600636959076,0.3378916978836059,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.6244601011276245,0.2832400798797607,0.2077085077762603,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.5969733595848083,0.2468543350696563,0.2469210922718048,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.5440613627433777,0.1928110867738723,0.930482804775238,285.4614562988281,284.95001220703125,299.543212890625,288.7879943847656,298.0169372558594,297.2802124023437,285.4640808105469,1.0,0.6756308674812317,0.4456686973571777,0.4456686973571777,1.0,1.0,-2.695673704147339,0.8785044550895691,1.817169189453125,0.2712538838386535,0.8871924877166748,0.8871924877166748,0.0,406.380615234375,410.0,34686.08203125,0.0,2981.958984375,1.0,281.8408508300781,284.1649475097656,291.7554016113281,293.9327392578125,293.1499938964844,293.1499938964844,282.1499938964844,35421.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387557864189148,1.0,0.0,0.0,3.560913562774658,3.560936689376831,8.460892217954097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.14892578125,0.0,1432.0743408203125,1895.4371337890625,0.0,2830.092529296875,0.8849931955337524,1.0,0.0,3.0,1.0,0.0
12137280,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.7495191097259521,0.5021792650222778,0.4627276957035064,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.70207279920578,0.4074600636959076,0.3378916978836059,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.6244601011276245,0.2832400798797607,0.2077085077762603,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.5969733595848083,0.2468543350696563,0.2469210922718048,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.5440613627433777,0.1928110867738723,0.930482804775238,285.4614562988281,284.95001220703125,299.543212890625,288.7879943847656,298.0169372558594,297.2802124023437,285.4640808105469,1.0,0.6756308674812317,0.4456686973571777,0.4456686973571777,1.0,1.0,-2.695673704147339,0.8785044550895691,1.817169189453125,0.2712538838386535,0.8871924877166748,0.8871924877166748,0.0,406.380615234375,410.0,34686.08203125,0.0,2981.958984375,1.0,281.8408508300781,284.1649475097656,291.7554016113281,293.9327392578125,293.1499938964844,293.1499938964844,282.1499938964844,35421.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387557864189148,1.0,0.0,0.0,3.560913562774658,3.560936689376831,8.460892217954097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.14892578125,0.0,1432.0743408203125,1895.4371337890625,0.0,2830.092529296875,0.8849931955337524,1.0,0.0,3.0,1.0,0.0
12137340,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.7507205605506897,0.5039897561073303,0.464222252368927,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.7054646611213684,0.4126301407814026,0.3419314920902252,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.6265365481376648,0.2859799563884735,0.2095459997653961,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.5996306538581848,0.2496106773614883,0.2494293600320816,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.5463466644287109,0.1946416944265365,0.938260853290558,285.6770935058594,284.95001220703125,299.5635070800781,288.83563232421875,298.0359802246094,297.2977905273437,285.67950439453125,1.0,0.6776258945465088,0.4453532695770263,0.4453532695770263,1.0,1.0,-2.7177484035491943,0.8863804340362549,1.83136785030365,0.2741963565349579,0.8986237645149231,0.8986237645149231,0.0,405.8966674804688,410.0,34174.359375,0.0,3022.73193359375,1.0,282.1410827636719,284.4102478027344,291.80718994140625,293.9542541503906,293.1499938964844,293.1499938964844,282.45001220703125,35098.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301597833633423,1.0,0.0,0.0,3.593808889389038,3.59383225440979,8.617935804977606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.984375,0.0,1464.9071044921875,1895.4371337890625,0.0,2749.932861328125,0.8921045660972595,1.0,0.0,3.0,1.0,0.0
12137400,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.7507205605506897,0.5039897561073303,0.464222252368927,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.7054646611213684,0.4126301407814026,0.3419314920902252,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.6265365481376648,0.2859799563884735,0.2095459997653961,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.5996306538581848,0.2496106773614883,0.2494293600320816,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.5463466644287109,0.1946416944265365,0.938260853290558,285.6770935058594,284.95001220703125,299.5635070800781,288.83563232421875,298.0359802246094,297.2977905273437,285.67950439453125,1.0,0.6776258945465088,0.4453532695770263,0.4453532695770263,1.0,1.0,-2.7177484035491943,0.8863804340362549,1.83136785030365,0.2741963565349579,0.8986237645149231,0.8986237645149231,0.0,405.8966674804688,410.0,34174.359375,0.0,3022.73193359375,1.0,282.1410827636719,284.4102478027344,291.80718994140625,293.9542541503906,293.1499938964844,293.1499938964844,282.45001220703125,35098.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301597833633423,1.0,0.0,0.0,3.593808889389038,3.59383225440979,8.617935804977606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.984375,0.0,1464.9071044921875,1895.4371337890625,0.0,2749.932861328125,0.8921045660972595,1.0,0.0,3.0,1.0,0.0
12137460,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7520673871040344,0.5061028003692627,0.4659777879714966,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.708953857421875,0.4180320203304291,0.3461490273475647,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.6287166476249695,0.2889012098312378,0.211504653096199,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.6023861169815063,0.2525327205657959,0.2520890533924103,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.5487971305847168,0.1966262459754943,0.9467147588729858,285.8962707519531,284.95001220703125,299.58367919921875,288.8833923339844,298.0546264648437,297.3152160644531,285.8985290527344,1.0,0.6798281073570251,0.4448477029800415,0.4448477029800415,1.0,1.0,-2.741528272628784,0.8945042490959167,1.8470239639282229,0.277009516954422,0.9129940271377563,0.9129940271377563,0.0,405.4668884277344,410.0,33721.83984375,0.0,3067.5537109375,1.0,282.4414367675781,284.6542358398437,291.8578796386719,293.9772644042969,293.1499938964844,293.1499938964844,282.1499938964844,34807.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220493793487549,1.0,0.0,0.0,3.6375572681427,3.6375808715820312,8.829029525259102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.30859375,0.0,1510.4736328125,1895.4371337890625,0.0,2674.565673828125,0.9016869068145752,1.0,0.0,3.0,1.0,0.0
12137520,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7520673871040344,0.5061028003692627,0.4659777879714966,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.708953857421875,0.4180320203304291,0.3461490273475647,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.6287166476249695,0.2889012098312378,0.211504653096199,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.6023861169815063,0.2525327205657959,0.2520890533924103,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.5487971305847168,0.1966262459754943,0.9467147588729858,285.8962707519531,284.95001220703125,299.58367919921875,288.8833923339844,298.0546264648437,297.3152160644531,285.8985290527344,1.0,0.6798281073570251,0.4448477029800415,0.4448477029800415,1.0,1.0,-2.741528272628784,0.8945042490959167,1.8470239639282229,0.277009516954422,0.9129940271377563,0.9129940271377563,0.0,405.4668884277344,410.0,33721.83984375,0.0,3067.5537109375,1.0,282.4414367675781,284.6542358398437,291.8578796386719,293.9772644042969,293.1499938964844,293.1499938964844,282.1499938964844,34807.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220493793487549,1.0,0.0,0.0,3.6375572681427,3.6375808715820312,8.829029525259102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.30859375,0.0,1510.4736328125,1895.4371337890625,0.0,2674.565673828125,0.9016869068145752,1.0,0.0,3.0,1.0,0.0
12137580,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7523563504219055,0.5057473182678223,0.466418594121933,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.7115314602851868,0.4220461547374725,0.3497502505779266,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.6301584243774414,0.2906332910060882,0.2130071520805359,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.6043654680252075,0.2545391023159027,0.2542980313301086,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182006835937,0.5504770278930664,0.1978425979614257,0.9534660577774048,285.7174377441406,284.95001220703125,299.603759765625,288.9309387207031,298.0638427734375,297.3192749023437,285.716064453125,1.0,0.6818783283233643,0.4443421065807342,0.4443421065807342,1.0,1.0,-2.7597367763519287,0.9004263281822205,1.859310388565064,0.2790541350841522,0.921776533126831,0.921776533126831,0.0,405.9603576660156,410.0,34837.07421875,0.0,3106.0673828125,1.0,282.1577453613281,284.42401123046875,292.01025390625,294.2731628417969,293.1499938964844,293.1499938964844,281.8500061035156,34898.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430267572402954,1.0,0.0,0.0,3.6793696880340576,3.679393768310547,9.033169021677168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.83154296875,0.0,1557.77978515625,1895.4371337890625,0.0,2870.006591796875,0.9110891222953796,1.0,0.0,3.0,1.0,0.0
12137640,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7523563504219055,0.5057473182678223,0.466418594121933,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.7115314602851868,0.4220461547374725,0.3497502505779266,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.6301584243774414,0.2906332910060882,0.2130071520805359,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.6043654680252075,0.2545391023159027,0.2542980313301086,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182006835937,0.5504770278930664,0.1978425979614257,0.9534660577774048,285.7174377441406,284.95001220703125,299.603759765625,288.9309387207031,298.0638427734375,297.3192749023437,285.716064453125,1.0,0.6818783283233643,0.4443421065807342,0.4443421065807342,1.0,1.0,-2.7597367763519287,0.9004263281822205,1.859310388565064,0.2790541350841522,0.921776533126831,0.921776533126831,0.0,405.9603576660156,410.0,34837.07421875,0.0,3106.0673828125,1.0,282.1577453613281,284.42401123046875,292.01025390625,294.2731628417969,293.1499938964844,293.1499938964844,281.8500061035156,34898.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430267572402954,1.0,0.0,0.0,3.6793696880340576,3.679393768310547,9.033169021677168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.83154296875,0.0,1557.77978515625,1895.4371337890625,0.0,2870.006591796875,0.9110891222953796,1.0,0.0,3.0,1.0,0.0
12137700,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.7518510818481445,0.5047046542167664,0.4657720029354095,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.7122670412063599,0.4234813451766968,0.3510717451572418,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.6303778886795044,0.29099240899086,0.2133933156728744,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.6048182845115662,0.2551144063472748,0.2550002932548523,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.5507127046585083,0.1980502903461456,0.9551149010658264,285.5699768066406,284.95001220703125,299.6137390136719,288.9544982910156,298.0648498535156,297.3163146972656,285.5601806640625,1.0,0.682625412940979,0.4440893232822418,0.4440893232822418,1.0,1.0,-2.76412296295166,0.90156227350235,1.862560749053955,0.2792873084545135,0.9244906306266784,0.9244906306266784,0.0,406.6213684082031,410.0,35731.359375,0.0,3117.95068359375,1.0,281.90020751953125,284.22930908203125,292.0704345703125,294.4546203613281,293.1499938964844,293.1499938964844,281.8500061035156,34999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856607973575592,1.0,0.0,0.0,3.6977596282958975,3.697783708572388,9.123692166213004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.4326171875,0.0,1579.37451171875,1895.4371337890625,0.0,2997.196533203125,0.9152472019195556,1.0,0.0,3.0,1.0,0.0
12137760,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.7509952783584595,0.5032864212989807,0.4646323323249817,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7126988172531128,0.4246288537979126,0.3520931601524353,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.6303071975708008,0.2910917997360229,0.213549867272377,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.6049544811248779,0.255455732345581,0.2554371654987335,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.5505720973014832,0.198024034500122,0.955571174621582,285.5154113769531,284.95001220703125,299.6236572265625,288.9778747558594,298.0640563964844,297.3109741210937,285.5136413574219,1.0,0.6831451058387756,0.4438157081604004,0.4438157081604004,1.0,1.0,-2.765463352203369,0.9014796018600464,1.8639837503433228,0.2789741158485412,0.9276655316352844,0.9276655316352844,0.0,407.4532165527344,410.0,35877.96484375,0.0,3124.556640625,1.0,281.85772705078125,284.1703186035156,292.0618896484375,294.414794921875,293.1499938964844,293.1499938964844,281.54998779296875,35093.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637619018554688,1.0,0.0,0.0,3.713761329650879,3.7137858867645264,9.202827300214268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.80419921875,0.0,1598.3677978515625,1895.4371337890625,0.0,3064.291259765625,0.9189297556877136,1.0,0.0,3.0,1.0,0.0
12137820,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.7490381598472595,0.4999813735485077,0.4618842601776123,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7132688164710999,0.4264411330223083,0.3537232577800751,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.6298558115959167,0.2908560335636139,0.2135337144136428,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.6048476099967957,0.2557159960269928,0.2558790147304535,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.5497623085975647,0.1975247412919998,0.9543048739433287,285.3107604980469,284.95001220703125,299.6434631347656,289.0238037109375,298.058837890625,297.2953186035156,285.3089294433594,1.0,0.6836479306221008,0.4432685375213623,0.4432685375213623,1.0,1.0,-2.763461112976074,0.8995043635368347,1.8639566898345947,0.2775424420833587,0.9307886958122252,0.9307886958122252,0.0,408.9715881347656,410.0,36882.515625,0.0,3127.6962890625,1.0,281.5576171875,283.9183654785156,292.0843200683594,294.5025939941406,293.1499938964844,293.1499938964844,281.25,35329.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788051009178162,1.0,0.0,0.0,3.739367723464966,3.739392518997192,9.330172474619758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.48486328125,0.0,1629.7442626953125,1895.4371337890625,0.0,3205.381591796875,0.924832820892334,1.0,0.0,3.0,1.0,0.0
12137880,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.7490381598472595,0.4999813735485077,0.4618842601776123,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7132688164710999,0.4264411330223083,0.3537232577800751,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.6298558115959167,0.2908560335636139,0.2135337144136428,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.6048476099967957,0.2557159960269928,0.2558790147304535,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.5497623085975647,0.1975247412919998,0.9543048739433287,285.3107604980469,284.95001220703125,299.6434631347656,289.0238037109375,298.058837890625,297.2953186035156,285.3089294433594,1.0,0.6836479306221008,0.4432685375213623,0.4432685375213623,1.0,1.0,-2.763461112976074,0.8995043635368347,1.8639566898345947,0.2775424420833587,0.9307886958122252,0.9307886958122252,0.0,408.9715881347656,410.0,36882.515625,0.0,3127.6962890625,1.0,281.5576171875,283.9183654785156,292.0843200683594,294.5025939941406,293.1499938964844,293.1499938964844,281.25,35329.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788051009178162,1.0,0.0,0.0,3.739367723464966,3.739392518997192,9.330172474619758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.48486328125,0.0,1629.7442626953125,1895.4371337890625,0.0,3205.381591796875,0.924832820892334,1.0,0.0,3.0,1.0,0.0
12137940,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.7471229434013367,0.4966274797916412,0.4590342938899994,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7135953307151794,0.4277106821537018,0.3548672795295715,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.6292241215705872,0.2902906239032745,0.213243082165718,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.6044695377349854,0.2556042671203613,0.2559115588665008,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.5486066341400146,0.1966911852359771,0.9512412548065186,285.1141052246094,284.95001220703125,299.6615295410156,289.0648498535156,298.0521850585937,297.2785949707031,285.1117553710937,1.0,0.6835833191871643,0.4427651166915893,0.4427651166915893,1.0,1.0,-2.7576651573181152,0.8961657285690308,1.861499309539795,0.2755639851093292,0.931160569190979,0.931160569190979,0.0,410.0922546386719,410.0,37927.9140625,0.0,3121.354248046875,1.0,281.2601013183594,283.6786499023437,292.1164245605469,294.60223388671875,293.1499938964844,293.1499938964844,281.25,35566.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903759717941284,1.0,0.0,0.0,3.754657745361328,3.754682540893554,9.406628009855922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.01220703125,0.0,1649.4129638671875,1895.4371337890625,0.0,3313.7236328125,0.9284183979034424,1.0,0.0,3.0,1.0,0.0
12138000,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7469508647918701,0.4963536262512207,0.4587713778018951,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7136157751083374,0.427823543548584,0.3549520969390869,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.6291607022285461,0.2902428805828094,0.2132067829370498,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.6044259071350098,0.2555924355983734,0.2558996975421905,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.5484907031059265,0.1966136991977691,0.95090252161026,285.1102905273437,284.95001220703125,299.6630859375,289.068359375,298.0516662597656,297.2772521972656,285.10845947265625,1.0,0.6835570931434631,0.4427213370800018,0.4427213370800018,1.0,1.0,-2.7570040225982666,0.895815372467041,1.861188530921936,0.2753619253635406,0.9312827587127686,0.9312827587127686,0.0,410.1779479980469,410.0,37933.2734375,0.0,3120.433837890625,1.0,281.2574768066406,283.6747131347656,292.11334228515625,294.5940856933594,293.1499938964844,293.1499938964844,280.95001220703125,35579.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904919624328613,1.0,0.0,0.0,3.755715370178223,3.755740404129028,9.411928658664692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.78564453125,0.0,1650.752197265625,1895.4371337890625,0.0,3314.80810546875,0.928667426109314,1.0,0.0,3.0,1.0,0.0
12138060,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7448132038116455,0.4924714863300323,0.455416738986969,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7138480544090271,0.4288975894451141,0.3559107780456543,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6283385753631592,0.2893742024898529,0.2126807570457458,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.603829026222229,0.2552079856395721,0.2556440830230713,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5469549298286438,0.1954328715801239,0.946125626564026,284.908935546875,284.95001220703125,299.6825866699219,289.1111755371094,298.0447692871094,297.2587280273437,284.9071044921875,1.0,0.6830307841300964,0.4426370859146118,0.4426370859146118,1.0,1.0,-2.747650384902954,0.8919922709465027,1.8556580543518064,0.2736788988113403,0.9290815591812134,0.9290815591812134,0.0,411.0769958496094,410.0,38916.36328125,0.0,3105.95703125,1.0,280.9573669433594,283.4326171875,292.1483459472656,294.68914794921875,293.1499938964844,293.1499938964844,280.6499938964844,35839.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006784558296204,1.0,0.0,0.0,3.762418985366821,3.762444019317627,9.445557225262746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.00048828125,0.0,1660.63623046875,1895.4371337890625,0.0,3409.90771484375,0.9303424954414368,1.0,0.0,3.0,1.0,0.0
12138120,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7448132038116455,0.4924714863300323,0.455416738986969,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7138480544090271,0.4288975894451141,0.3559107780456543,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6283385753631592,0.2893742024898529,0.2126807570457458,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.603829026222229,0.2552079856395721,0.2556440830230713,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5469549298286438,0.1954328715801239,0.946125626564026,284.908935546875,284.95001220703125,299.6825866699219,289.1111755371094,298.0447692871094,297.2587280273437,284.9071044921875,1.0,0.6830307841300964,0.4426370859146118,0.4426370859146118,1.0,1.0,-2.747650384902954,0.8919922709465027,1.8556580543518064,0.2736788988113403,0.9290815591812134,0.9290815591812134,0.0,411.0769958496094,410.0,38916.36328125,0.0,3105.95703125,1.0,280.9573669433594,283.4326171875,292.1483459472656,294.68914794921875,293.1499938964844,293.1499938964844,280.6499938964844,35839.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006784558296204,1.0,0.0,0.0,3.762418985366821,3.762444019317627,9.445557225262746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.00048828125,0.0,1660.63623046875,1895.4371337890625,0.0,3409.90771484375,0.9303424954414368,1.0,0.0,3.0,1.0,0.0
12138180,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.7426248788833618,0.4883707761764526,0.4518535733222961,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.7139884829521179,0.42972132563591,0.3566546142101288,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.6274204254150391,0.2883085012435913,0.2120045125484466,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.6031027436256409,0.2546268403530121,0.2551839351654053,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.5452371835708618,0.1940609514713287,0.940387487411499,284.707763671875,284.95001220703125,299.701904296875,289.1518859863281,298.037841796875,297.24029541015625,284.7059631347656,1.0,0.682182252407074,0.4425528645515442,0.4425528645515442,1.0,1.0,-2.7361602783203125,0.8873795866966248,1.848780632019043,0.2716721594333648,0.924197554588318,0.924197554588318,0.0,411.7436828613281,410.0,39836.33984375,0.0,3086.20654296875,1.0,280.6573791503906,283.1930847167969,292.18438720703125,294.7827453613281,293.1499938964844,293.1499938964844,280.3500061035156,36110.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099605679512024,1.0,0.0,0.0,3.759105920791626,3.759130954742432,9.428929956811772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.8876953125,0.0,1658.8270263671875,1895.4371337890625,0.0,3496.237548828125,0.9297747015953064,1.0,0.0,3.0,1.0,0.0
12138240,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.7426248788833618,0.4883707761764526,0.4518535733222961,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.7139884829521179,0.42972132563591,0.3566546142101288,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.6274204254150391,0.2883085012435913,0.2120045125484466,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.6031027436256409,0.2546268403530121,0.2551839351654053,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.5452371835708618,0.1940609514713287,0.940387487411499,284.707763671875,284.95001220703125,299.701904296875,289.1518859863281,298.037841796875,297.24029541015625,284.7059631347656,1.0,0.682182252407074,0.4425528645515442,0.4425528645515442,1.0,1.0,-2.7361602783203125,0.8873795866966248,1.848780632019043,0.2716721594333648,0.924197554588318,0.924197554588318,0.0,411.7436828613281,410.0,39836.33984375,0.0,3086.20654296875,1.0,280.6573791503906,283.1930847167969,292.18438720703125,294.7827453613281,293.1499938964844,293.1499938964844,280.3500061035156,36110.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099605679512024,1.0,0.0,0.0,3.759105920791626,3.759130954742432,9.428929956811772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.8876953125,0.0,1658.8270263671875,1895.4371337890625,0.0,3496.237548828125,0.9297747015953064,1.0,0.0,3.0,1.0,0.0
12138300,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.741561770439148,0.4862729907035827,0.4500700831413269,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.7140658497810364,0.4300682842731476,0.3569912016391754,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.6269652247428894,0.2877286672592163,0.2116432636976242,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630798339844,0.6027344465255737,0.2542878985404968,0.2549153864383697,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.5443616509437561,0.1933308243751526,0.9373279809951782,284.5604553222656,284.95001220703125,299.7115173339844,289.1713256835937,298.0345764160156,297.23150634765625,284.5506591796875,1.0,0.6816739439964294,0.442510724067688,0.442510724067688,1.0,1.0,-2.730059862136841,0.8849368691444397,1.845123052597046,0.2706048190593719,0.9201785326004028,0.9201785326004028,0.0,411.9702758789063,410.0,40682.97265625,0.0,3075.16796875,1.0,280.3984680175781,283.0068359375,292.2271728515625,294.9283752441406,293.1499938964844,293.1499938964844,280.3500061035156,36263.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167159795761108,1.0,0.0,0.0,3.753699779510498,3.753724813461304,9.401828720001504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.255859375,0.0,1653.655517578125,1895.4371337890625,0.0,3558.8212890625,0.9286286234855652,1.0,0.0,3.0,1.0,0.0
12138360,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7403862476348877,0.4840862452983856,0.4481156170368194,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.7140460014343262,0.4303323924541473,0.3572187125682831,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.6264199018478394,0.2870826125144958,0.2112081795930862,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.60226970911026,0.2538894712924957,0.2545640170574188,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086669921875,0.5433838367462158,0.1925476342439651,0.9339468479156494,284.5078125,284.95001220703125,299.7210693359375,289.1900939941406,298.0311889648437,297.22235107421875,284.5060729980469,1.0,0.6810925006866455,0.4425549805164337,0.4425549805164337,1.0,1.0,-2.723025321960449,0.882308840751648,1.840716361999512,0.2695642113685608,0.9166557788848876,0.9166557788848876,0.0,412.2427062988281,410.0,40715.6953125,0.0,3062.52734375,1.0,280.3573303222656,282.9582824707031,292.21923828125,294.8726501464844,293.1499938964844,293.1499938964844,280.04998779296875,36395.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185342788696288,1.0,0.0,0.0,3.745259523391724,3.745284557342529,9.359596901958868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.14111328125,0.0,1644.791015625,1895.4371337890625,0.0,3575.625732421875,0.9268540740013124,1.0,0.0,3.0,1.0,0.0
12138420,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3090209960937,0.7380965948104858,0.4796450138092041,0.4442291259765625,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30908203125,0.7140239477157593,0.4307556450366974,0.3576259911060333,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3094482421875,0.6253430843353271,0.2857206463813782,0.2103112637996673,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3096008300781,0.6013417840003967,0.253022164106369,0.2538131773471832,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3100280761719,0.5414224863052368,0.190925046801567,0.9269710183143616,284.3091735839844,284.95001220703125,299.74005126953125,289.22540283203125,298.0249938964844,297.2050170898437,284.3075256347656,1.0,0.679818332195282,0.4426434636116028,0.4426434636116028,1.0,1.0,-2.708568572998047,0.8769261240959167,1.831642389297485,0.2674286961555481,0.9064783453941344,0.9064783453941344,0.0,412.62408447265625,410.0,41629.0546875,0.0,3035.85107421875,1.0,280.0575866699219,282.7345886230469,292.2536926269531,294.9646301269531,293.1499938964844,293.1499938964844,279.75,36701.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268818497657776,1.0,0.0,0.0,3.7201061248779297,3.720130920410156,9.23429979593493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.42919921875,0.0,1617.9228515625,1895.4371337890625,0.0,3652.527587890625,0.9214178919792176,1.0,0.0,3.0,1.0,0.0
