time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138480,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3090209960937,0.7380965948104858,0.4796450138092041,0.4442291259765625,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30908203125,0.7140239477157593,0.4307556450366974,0.3576259911060333,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3094482421875,0.6253430843353271,0.2857206463813782,0.2103112637996673,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3096008300781,0.6013417840003967,0.253022164106369,0.2538131773471832,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3100280761719,0.5414224863052368,0.190925046801567,0.9269710183143616,284.3091735839844,284.95001220703125,299.74005126953125,289.22540283203125,298.0249938964844,297.2050170898437,284.3075256347656,1.0,0.679818332195282,0.4426434636116028,0.4426434636116028,1.0,1.0,-2.708568572998047,0.8769261240959167,1.831642389297485,0.2674286961555481,0.9064783453941344,0.9064783453941344,0.0,412.62408447265625,410.0,41629.0546875,0.0,3035.85107421875,1.0,280.0575866699219,282.7345886230469,292.2536926269531,294.9646301269531,293.1499938964844,293.1499938964844,279.75,36701.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268818497657776,1.0,0.0,0.0,3.7201061248779297,3.720130920410156,9.23429979593493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.42919921875,0.0,1617.9228515625,1895.4371337890625,0.0,3652.527587890625,0.9214178919792176,1.0,0.0,3.0,1.0,0.0
12138540,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136474609375,0.7357580065727234,0.4750747978687286,0.4402183592319488,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137084960937,0.7139260768890381,0.4310120046138763,0.3578939139842987,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11407470703125,0.6241949200630188,0.2842432856559753,0.2093285769224167,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.6003277897834778,0.2520451247692108,0.2529520392417907,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.5393731594085693,0.18921659886837,0.9195749759674072,284.1138000488281,284.95001220703125,299.7588806152344,289.25750732421875,298.0191345214844,297.1884460449219,284.1123046875,1.0,0.6784000396728516,0.4427319467067718,0.4427319467067718,1.0,1.0,-2.6930248737335205,0.8711217641830444,1.821903109550476,0.2651020288467407,0.8937191367149353,0.8937191367149353,0.0,412.9213562011719,410.0,42466.18359375,0.0,3006.84814453125,1.0,279.7578125,282.51617431640625,292.2844543457031,295.0498046875,293.1499938964844,293.1499938964844,280.04998779296875,37035.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349653124809264,1.0,0.0,0.0,3.682550430297852,3.68257474899292,9.048793572219438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.72265625,0.0,1577.504638671875,1895.4371337890625,0.0,3726.567626953125,0.9132382273674012,1.0,0.0,3.0,1.0,0.0
12138600,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136474609375,0.7357580065727234,0.4750747978687286,0.4402183592319488,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137084960937,0.7139260768890381,0.4310120046138763,0.3578939139842987,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11407470703125,0.6241949200630188,0.2842432856559753,0.2093285769224167,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.6003277897834778,0.2520451247692108,0.2529520392417907,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.5393731594085693,0.18921659886837,0.9195749759674072,284.1138000488281,284.95001220703125,299.7588806152344,289.25750732421875,298.0191345214844,297.1884460449219,284.1123046875,1.0,0.6784000396728516,0.4427319467067718,0.4427319467067718,1.0,1.0,-2.6930248737335205,0.8711217641830444,1.821903109550476,0.2651020288467407,0.8937191367149353,0.8937191367149353,0.0,412.9213562011719,410.0,42466.18359375,0.0,3006.84814453125,1.0,279.7578125,282.51617431640625,292.2844543457031,295.0498046875,293.1499938964844,293.1499938964844,280.04998779296875,37035.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349653124809264,1.0,0.0,0.0,3.682550430297852,3.68257474899292,9.048793572219438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.72265625,0.0,1577.504638671875,1895.4371337890625,0.0,3726.567626953125,0.9132382273674012,1.0,0.0,3.0,1.0,0.0
12138660,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002624511719,0.7344122529029846,0.47276771068573,0.4374815225601196,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001708984375,0.7146099805831909,0.4326919913291931,0.3588254749774933,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2996826171875,0.623785138130188,0.2839569747447967,0.2088267058134079,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994689941406,0.6000663638114929,0.2519930899143219,0.2525756657123565,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989196777344,0.5381080508232117,0.1882894337177276,0.9140661358833312,284.300048828125,284.95001220703125,299.7774963378906,289.28594970703125,298.0236511230469,297.186279296875,284.3023681640625,1.0,0.6771860122680664,0.4429598748683929,0.4429598748683929,1.0,1.0,-2.6833651065826416,0.867888331413269,1.815476655960083,0.2638486623764038,0.8865119218826294,0.8865119218826294,0.0,412.3407897949219,410.0,41207.86328125,0.0,2985.440673828125,1.0,280.0422668457031,282.7402648925781,292.223876953125,294.84283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36986.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181925654411316,1.0,0.0,0.0,3.6448795795440674,3.6449036598205566,8.864610094860836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.087890625,0.0,1534.8514404296875,1895.4371337890625,0.0,3572.46875,0.9048269987106324,1.0,0.0,3.0,1.0,0.0
12138720,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002624511719,0.7344122529029846,0.47276771068573,0.4374815225601196,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001708984375,0.7146099805831909,0.4326919913291931,0.3588254749774933,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2996826171875,0.623785138130188,0.2839569747447967,0.2088267058134079,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994689941406,0.6000663638114929,0.2519930899143219,0.2525756657123565,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989196777344,0.5381080508232117,0.1882894337177276,0.9140661358833312,284.300048828125,284.95001220703125,299.7774963378906,289.28594970703125,298.0236511230469,297.186279296875,284.3023681640625,1.0,0.6771860122680664,0.4429598748683929,0.4429598748683929,1.0,1.0,-2.6833651065826416,0.867888331413269,1.815476655960083,0.2638486623764038,0.8865119218826294,0.8865119218826294,0.0,412.3407897949219,410.0,41207.86328125,0.0,2985.440673828125,1.0,280.0422668457031,282.7402648925781,292.223876953125,294.84283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36986.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181925654411316,1.0,0.0,0.0,3.6448795795440674,3.6449036598205566,8.864610094860836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.087890625,0.0,1534.8514404296875,1895.4371337890625,0.0,3572.46875,0.9048269987106324,1.0,0.0,3.0,1.0,0.0
12138780,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.7344580888748169,0.4722403287887573,0.4366536438465118,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5153503417969,0.7165061831474304,0.4357763230800628,0.3610054850578308,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.6246050596237183,0.2849031090736389,0.2092610895633697,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.6011143326759338,0.2529851496219635,0.2532374858856201,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51385498046875,0.5383337140083313,0.1883570253849029,0.9130805730819702,284.51519775390625,284.95001220703125,299.7959289550781,289.3103942871094,298.0377502441406,297.19732666015625,284.5179748535156,1.0,0.6767342686653137,0.4431878328323364,0.4431878328323364,1.0,1.0,-2.685576200485229,0.8692414164543152,1.8163347244262693,0.2645648121833801,0.8824306726455688,0.8824306726455688,0.0,410.88421630859375,410.0,40082.66796875,0.0,2983.064697265625,1.0,280.3415832519531,282.9874572753906,292.2365417480469,294.7655334472656,293.1499938964844,293.1499938964844,280.6499938964844,36792.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999541401863098,1.0,0.0,0.0,3.614452123641968,3.614475965499878,8.717225341570156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.234375,0.0,1499.851318359375,1895.4371337890625,0.0,3403.156982421875,0.8979146480560303,1.0,0.0,3.0,1.0,0.0
12138840,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.7344580888748169,0.4722403287887573,0.4366536438465118,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5153503417969,0.7165061831474304,0.4357763230800628,0.3610054850578308,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.6246050596237183,0.2849031090736389,0.2092610895633697,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.6011143326759338,0.2529851496219635,0.2532374858856201,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51385498046875,0.5383337140083313,0.1883570253849029,0.9130805730819702,284.51519775390625,284.95001220703125,299.7959289550781,289.3103942871094,298.0377502441406,297.19732666015625,284.5179748535156,1.0,0.6767342686653137,0.4431878328323364,0.4431878328323364,1.0,1.0,-2.685576200485229,0.8692414164543152,1.8163347244262693,0.2645648121833801,0.8824306726455688,0.8824306726455688,0.0,410.88421630859375,410.0,40082.66796875,0.0,2983.064697265625,1.0,280.3415832519531,282.9874572753906,292.2365417480469,294.7655334472656,293.1499938964844,293.1499938964844,280.6499938964844,36792.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999541401863098,1.0,0.0,0.0,3.614452123641968,3.614475965499878,8.717225341570156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.234375,0.0,1499.851318359375,1895.4371337890625,0.0,3403.156982421875,0.8979146480560303,1.0,0.0,3.0,1.0,0.0
12138900,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.7346532344818115,0.4722676873207092,0.4365250468254089,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.717622697353363,0.4375969469547272,0.3623405992984772,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.6252177357673645,0.2856277227401733,0.2096731662750244,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.6018707156181335,0.2537142932415008,0.2538094520568847,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.5387590527534485,0.1886334121227264,0.9137760400772096,284.66851806640625,284.95001220703125,299.8050537109375,289.32098388671875,298.0463562011719,297.2049865722656,284.679443359375,1.0,0.6767781376838684,0.443301796913147,0.443301796913147,1.0,1.0,-2.6893246173858643,0.8709368705749512,1.818387746810913,0.2653704881668091,0.8820323944091797,0.8820323944091797,0.0,410.1759338378906,410.0,39227.8359375,0.0,2987.08447265625,1.0,280.5975952148437,283.1793518066406,292.2280578613281,294.6515197753906,293.1499938964844,293.1499938964844,280.6499938964844,36651.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896992206573486,1.0,0.0,0.0,3.602656364440918,3.602680206298828,8.660420576234173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.6162109375,0.0,1485.9412841796875,1895.4371337890625,0.0,3307.394775390625,0.8952258229255676,1.0,0.0,3.0,1.0,0.0
12138960,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7350139617919922,0.4724833965301513,0.4366607964038849,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7188764214515686,0.439587652683258,0.3638647198677063,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.6259853839874268,0.2865039408206939,0.2102263569831848,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.6027987599372864,0.2545845508575439,0.2545506954193115,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.5394023060798645,0.1890551447868347,0.9152523875236512,284.7330017089844,284.95001220703125,299.81414794921875,289.3304443359375,298.0557556152344,297.2139892578125,284.7358093261719,1.0,0.6770034432411194,0.4432894885540008,0.4432894885540008,1.0,1.0,-2.694969654083252,0.8731117248535156,1.8218578100204468,0.2662315666675567,0.8812800645828247,0.8812800645828247,0.0,409.44775390625,410.0,39185.7578125,0.0,2994.700439453125,1.0,280.6413269042969,283.2426147460937,292.2708435058594,294.7386474609375,293.1499938964844,293.1499938964844,280.95001220703125,36523.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851208686828613,1.0,0.0,0.0,3.594023942947388,3.59404730796814,8.618966944595741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.46142578125,0.0,1475.63525390625,1895.4371337890625,0.0,3264.550537109375,0.8931733965873718,1.0,0.0,3.0,1.0,0.0
12139020,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7357710599899292,0.4731709957122803,0.4371193945407867,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.72141432762146,0.4438269138336181,0.3671149611473083,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6276155710220337,0.288486897945404,0.2114977091550827,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6047795414924622,0.2565559446811676,0.2562642991542816,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5409300327301025,0.190148651599884,0.9194411039352416,284.948974609375,284.95001220703125,299.8321838378906,289.34576416015625,298.0750427246094,297.23272705078125,284.9516906738281,1.0,0.6778414249420166,0.4432648420333862,0.4432648420333862,1.0,1.0,-2.708732843399048,0.8783785700798035,1.8303542137146,0.2683362066745758,0.8829963803291321,0.8829963803291321,0.0,408.2878112792969,410.0,38365.875,0.0,3016.17431640625,1.0,280.94122314453125,283.4945068359375,292.3014831542969,294.7200012207031,293.1499938964844,293.1499938964844,281.25,36214.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735815286636353,1.0,0.0,0.0,3.5851218700408936,3.5851454734802246,8.576323580200551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.173828125,0.0,1463.756103515625,1895.4371337890625,0.0,3156.404541015625,0.8909691572189331,1.0,0.0,3.0,1.0,0.0
12139080,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7357710599899292,0.4731709957122803,0.4371193945407867,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.72141432762146,0.4438269138336181,0.3671149611473083,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6276155710220337,0.288486897945404,0.2114977091550827,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6047795414924622,0.2565559446811676,0.2562642991542816,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5409300327301025,0.190148651599884,0.9194411039352416,284.948974609375,284.95001220703125,299.8321838378906,289.34576416015625,298.0750427246094,297.23272705078125,284.9516906738281,1.0,0.6778414249420166,0.4432648420333862,0.4432648420333862,1.0,1.0,-2.708732843399048,0.8783785700798035,1.8303542137146,0.2683362066745758,0.8829963803291321,0.8829963803291321,0.0,408.2878112792969,410.0,38365.875,0.0,3016.17431640625,1.0,280.94122314453125,283.4945068359375,292.3014831542969,294.7200012207031,293.1499938964844,293.1499938964844,281.25,36214.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735815286636353,1.0,0.0,0.0,3.5851218700408936,3.5851454734802246,8.576323580200551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.173828125,0.0,1463.756103515625,1895.4371337890625,0.0,3156.404541015625,0.8909691572189331,1.0,0.0,3.0,1.0,0.0
12139140,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7366460561752319,0.4741897284984588,0.4378983080387115,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7240270376205444,0.448366641998291,0.3706301152706146,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.629386842250824,0.2907345294952392,0.2129738330841064,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.6069189310073853,0.2587831318378448,0.2582477331161499,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.5427372455596924,0.1915083825588226,0.9249740839004515,285.1614990234375,284.95001220703125,299.8500061035156,289.3558959960937,298.0948181152344,297.2520751953125,285.1640625,1.0,0.6791091561317444,0.4432401955127716,0.4432401955127716,1.0,1.0,-2.725442409515381,0.884779691696167,1.8406627178192136,0.2709197700023651,0.8875232338905334,0.8875232338905334,0.0,407.4024963378906,410.0,37594.69140625,0.0,3044.837158203125,1.0,281.2411804199219,283.7411499023437,292.321533203125,294.6952209472656,293.1499938964844,293.1499938964844,281.54998779296875,35891.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640111684799194,1.0,0.0,0.0,3.5883283615112305,3.588351964950561,8.591671871727158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.2646484375,0.0,1464.8330078125,1895.4371337890625,0.0,3066.62939453125,0.8914522528648376,1.0,0.0,3.0,1.0,0.0
12139200,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7366460561752319,0.4741897284984588,0.4378983080387115,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7240270376205444,0.448366641998291,0.3706301152706146,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.629386842250824,0.2907345294952392,0.2129738330841064,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.6069189310073853,0.2587831318378448,0.2582477331161499,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.5427372455596924,0.1915083825588226,0.9249740839004515,285.1614990234375,284.95001220703125,299.8500061035156,289.3558959960937,298.0948181152344,297.2520751953125,285.1640625,1.0,0.6791091561317444,0.4432401955127716,0.4432401955127716,1.0,1.0,-2.725442409515381,0.884779691696167,1.8406627178192136,0.2709197700023651,0.8875232338905334,0.8875232338905334,0.0,407.4024963378906,410.0,37594.69140625,0.0,3044.837158203125,1.0,281.2411804199219,283.7411499023437,292.321533203125,294.6952209472656,293.1499938964844,293.1499938964844,281.54998779296875,35891.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640111684799194,1.0,0.0,0.0,3.5883283615112305,3.588351964950561,8.591671871727158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.2646484375,0.0,1464.8330078125,1895.4371337890625,0.0,3066.62939453125,0.8914522528648376,1.0,0.0,3.0,1.0,0.0
12139260,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.7361859679222107,0.4734697341918945,0.4375983476638794,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.7252054214477539,0.450982004404068,0.3730747997760772,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.6295961737632751,0.2910113632678985,0.2134845554828643,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.607149064540863,0.258946806192398,0.2588647305965423,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.5421408414840698,0.190710037946701,0.9237512946128844,285.3559265136719,284.95001220703125,299.86773681640625,289.3627319335937,298.09918212890625,297.2509765625,285.357421875,1.0,0.6798852682113647,0.4428397417068481,0.4428397417068481,1.0,1.0,-2.7284398078918457,0.8850847482681274,1.8433549404144287,0.27067431807518,0.8945480585098267,0.8945480585098267,0.0,408.4728088378906,410.0,36668.5703125,0.0,3055.705078125,1.0,281.541259765625,283.970703125,292.33056640625,294.65484619140625,293.1499938964844,293.1499938964844,281.8500061035156,35584.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549504280090332,1.0,0.0,0.0,3.603192090988159,3.603215456008911,8.662996151542757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.33935546875,0.0,1478.6409912109375,1895.4371337890625,0.0,2981.65771484375,0.8945473432540894,1.0,0.0,3.0,1.0,0.0
12139320,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.7361859679222107,0.4734697341918945,0.4375983476638794,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.7252054214477539,0.450982004404068,0.3730747997760772,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.6295961737632751,0.2910113632678985,0.2134845554828643,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.607149064540863,0.258946806192398,0.2588647305965423,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.5421408414840698,0.190710037946701,0.9237512946128844,285.3559265136719,284.95001220703125,299.86773681640625,289.3627319335937,298.09918212890625,297.2509765625,285.357421875,1.0,0.6798852682113647,0.4428397417068481,0.4428397417068481,1.0,1.0,-2.7284398078918457,0.8850847482681274,1.8433549404144287,0.27067431807518,0.8945480585098267,0.8945480585098267,0.0,408.4728088378906,410.0,36668.5703125,0.0,3055.705078125,1.0,281.541259765625,283.970703125,292.33056640625,294.65484619140625,293.1499938964844,293.1499938964844,281.8500061035156,35584.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549504280090332,1.0,0.0,0.0,3.603192090988159,3.603215456008911,8.662996151542757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.33935546875,0.0,1478.6409912109375,1895.4371337890625,0.0,2981.65771484375,0.8945473432540894,1.0,0.0,3.0,1.0,0.0
12139380,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.7363231778144836,0.4739410281181335,0.4377996623516083,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.7268878221511841,0.4546622037887573,0.3758276402950287,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.6303426623344421,0.2923673391342163,0.2142645418643951,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.607926070690155,0.2601135075092315,0.2597527205944061,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.5420945882797241,0.1908583045005798,0.92343008518219,285.54620361328125,284.95001220703125,299.885498046875,289.36834716796875,298.1107482910156,297.26031494140625,285.5478820800781,1.0,0.6805272698402405,0.4424392580986023,0.4424392580986023,1.0,1.0,-2.734184503555298,0.8864452242851257,1.847739219665528,0.2705618441104889,0.9040486216545104,0.9040486216545104,0.0,408.5686950683594,410.0,35789.8359375,0.0,3067.51025390625,1.0,281.8414306640625,284.19598388671875,292.3323974609375,294.60272216796875,293.1499938964844,293.1499938964844,281.54998779296875,35300.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448936343193054,1.0,0.0,0.0,3.6285650730133057,3.6285886764526367,8.785432328295428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.54736328125,0.0,1504.2515869140625,1895.4371337890625,0.0,2887.46875,0.9000192880630493,1.0,0.0,3.0,1.0,0.0
12139440,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.7363231778144836,0.4739410281181335,0.4377996623516083,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.7268878221511841,0.4546622037887573,0.3758276402950287,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.6303426623344421,0.2923673391342163,0.2142645418643951,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.607926070690155,0.2601135075092315,0.2597527205944061,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.5420945882797241,0.1908583045005798,0.92343008518219,285.54620361328125,284.95001220703125,299.885498046875,289.36834716796875,298.1107482910156,297.26031494140625,285.5478820800781,1.0,0.6805272698402405,0.4424392580986023,0.4424392580986023,1.0,1.0,-2.734184503555298,0.8864452242851257,1.847739219665528,0.2705618441104889,0.9040486216545104,0.9040486216545104,0.0,408.5686950683594,410.0,35789.8359375,0.0,3067.51025390625,1.0,281.8414306640625,284.19598388671875,292.3323974609375,294.60272216796875,293.1499938964844,293.1499938964844,281.54998779296875,35300.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448936343193054,1.0,0.0,0.0,3.6285650730133057,3.6285886764526367,8.785432328295428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.54736328125,0.0,1504.2515869140625,1895.4371337890625,0.0,2887.46875,0.9000192880630493,1.0,0.0,3.0,1.0,0.0
12139500,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.7364356517791748,0.4736363291740417,0.4378811717033386,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.7278134822845459,0.4562282860279083,0.3772647380828857,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.6308420896530151,0.292885422706604,0.2147416323423385,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.608483612537384,0.2606215476989746,0.2603397965431213,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.5423198342323303,0.1909302622079849,0.9240732192993164,285.4234313964844,284.95001220703125,299.8943786621094,289.3707275390625,298.1147766113281,297.2623291015625,285.4143981933594,1.0,0.6809093356132507,0.4422390460968017,0.4422390460968017,1.0,1.0,-2.7383697032928467,0.8876224160194397,1.8507472276687624,0.270792692899704,0.9060465693473816,0.9060465693473816,0.0,408.4982604980469,410.0,36755.93359375,0.0,3075.465576171875,1.0,281.59893798828125,284.0296630859375,292.4248962402344,294.8446960449219,293.1499938964844,293.1499938964844,281.54998779296875,35329.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549835681915283,1.0,0.0,0.0,3.641490936279297,3.641514778137207,8.848135166772408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.10791015625,0.0,1518.7137451171875,1895.4371337890625,0.0,2981.968017578125,0.9028760194778442,1.0,0.0,3.0,1.0,0.0
12139560,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.7360237836837769,0.4726713895797729,0.437256246805191,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.728347659111023,0.4573443830013275,0.3783063590526581,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.6309710144996643,0.2930528521537781,0.2149631679058075,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.6086820363998413,0.260857492685318,0.2606764137744903,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.5421891808509827,0.1907885521650314,0.9238850474357604,285.37274169921875,284.95001220703125,299.9032897949219,289.3728332519531,298.1156311035156,297.2596130371094,285.3710021972656,1.0,0.6811651587486267,0.4421372711658478,0.4421372711658478,1.0,1.0,-2.7395410537719727,0.8878379464149475,1.8517030477523804,0.2707465589046478,0.9083141088485718,0.9083141088485718,0.0,408.8126220703125,410.0,36911.203125,0.0,3079.25146484375,1.0,281.5577697753906,283.9765014648437,292.4371643066406,294.8446044921875,293.1499938964844,293.1499938964844,281.25,35378.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624285459518433,1.0,0.0,0.0,3.652522087097168,3.652545928955078,8.901823207452253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.919921875,0.0,1531.32568359375,1895.4371337890625,0.0,3051.783447265625,0.905403733253479,1.0,0.0,3.0,1.0,0.0
12139620,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7344833612442017,0.4697738289833069,0.434989869594574,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7288221716880798,0.4587947726249695,0.3797053396701813,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.6306369304656982,0.2927665710449219,0.2149386703968048,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.6084697842597961,0.2607992589473724,0.2608329951763153,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.5412452816963196,0.1900413334369659,0.9214569926261902,285.1720886230469,284.95001220703125,299.92108154296875,289.3761291503906,298.1125793457031,297.2474975585937,285.16998291015625,1.0,0.6812742352485657,0.4419337511062622,0.4419337511062622,1.0,1.0,-2.7360429763793945,0.8860535025596619,1.849989414215088,0.2696813642978668,0.9096508026123048,0.9096508026123048,0.0,409.8209228515625,410.0,37944.6953125,0.0,3077.017333984375,1.0,281.2581481933594,283.7334899902344,292.45068359375,294.9454650878906,293.1499938964844,293.1499938964844,280.95001220703125,35567.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810591101646423,1.0,0.0,0.0,3.6693177223205566,3.669341802597046,8.983879524748772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.16650390625,0.0,1551.5162353515625,1895.4371337890625,0.0,3226.50537109375,0.9092855453491212,1.0,0.0,3.0,1.0,0.0
12139680,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7344833612442017,0.4697738289833069,0.434989869594574,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7288221716880798,0.4587947726249695,0.3797053396701813,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.6306369304656982,0.2927665710449219,0.2149386703968048,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.6084697842597961,0.2607992589473724,0.2608329951763153,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.5412452816963196,0.1900413334369659,0.9214569926261902,285.1720886230469,284.95001220703125,299.92108154296875,289.3761291503906,298.1125793457031,297.2474975585937,285.16998291015625,1.0,0.6812742352485657,0.4419337511062622,0.4419337511062622,1.0,1.0,-2.7360429763793945,0.8860535025596619,1.849989414215088,0.2696813642978668,0.9096508026123048,0.9096508026123048,0.0,409.8209228515625,410.0,37944.6953125,0.0,3077.017333984375,1.0,281.2581481933594,283.7334899902344,292.45068359375,294.9454650878906,293.1499938964844,293.1499938964844,280.95001220703125,35567.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810591101646423,1.0,0.0,0.0,3.6693177223205566,3.669341802597046,8.983879524748772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.16650390625,0.0,1551.5162353515625,1895.4371337890625,0.0,3226.50537109375,0.9092855453491212,1.0,0.0,3.0,1.0,0.0
12139740,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7324797511100769,0.4662102162837982,0.4319854378700256,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7288606762886047,0.4595914185047149,0.3805007636547088,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6298549771308899,0.2919687330722809,0.2144995480775833,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6077534556388855,0.2602539360523224,0.2604753077030182,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5396758317947388,0.1888315379619598,0.9167656898498536,284.96649169921875,284.95001220703125,299.9388732910156,289.3782958984375,298.1062316894531,297.2311096191406,284.9642944335937,1.0,0.6808503866195679,0.4417302310466766,0.4417302310466766,1.0,1.0,-2.7269656658172607,0.8821280598640442,1.844837546348572,0.2676581740379333,0.9082040786743164,0.9082040786743164,0.0,410.8777770996094,410.0,38878.8515625,0.0,3063.977783203125,1.0,280.95806884765625,283.48876953125,292.4357604980469,294.9933776855469,293.1499938964844,293.1499938964844,280.6499938964844,35809.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954152464866638,1.0,0.0,0.0,3.677188873291016,3.677212953567505,9.022463700603112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.5732421875,0.0,1562.189453125,1895.4371337890625,0.0,3360.8115234375,0.9112083911895752,1.0,0.0,3.0,1.0,0.0
12139800,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7324797511100769,0.4662102162837982,0.4319854378700256,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7288606762886047,0.4595914185047149,0.3805007636547088,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6298549771308899,0.2919687330722809,0.2144995480775833,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6077534556388855,0.2602539360523224,0.2604753077030182,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5396758317947388,0.1888315379619598,0.9167656898498536,284.96649169921875,284.95001220703125,299.9388732910156,289.3782958984375,298.1062316894531,297.2311096191406,284.9642944335937,1.0,0.6808503866195679,0.4417302310466766,0.4417302310466766,1.0,1.0,-2.7269656658172607,0.8821280598640442,1.844837546348572,0.2676581740379333,0.9082040786743164,0.9082040786743164,0.0,410.8777770996094,410.0,38878.8515625,0.0,3063.977783203125,1.0,280.95806884765625,283.48876953125,292.4357604980469,294.9933776855469,293.1499938964844,293.1499938964844,280.6499938964844,35809.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954152464866638,1.0,0.0,0.0,3.677188873291016,3.677212953567505,9.022463700603112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.5732421875,0.0,1562.189453125,1895.4371337890625,0.0,3360.8115234375,0.9112083911895752,1.0,0.0,3.0,1.0,0.0
12139860,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.7303059101104736,0.4623042047023773,0.4286222159862518,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.7287054657936096,0.4599849283695221,0.3809339702129364,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.628878653049469,0.290885865688324,0.213828757405281,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.6067813634872437,0.2594030499458313,0.2597913742065429,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.5377603769302368,0.1873222887516021,0.9105591177940368,284.7597045898437,284.95001220703125,299.9566650390625,289.3793640136719,298.09912109375,297.2132568359375,284.75750732421875,1.0,0.6799982190132141,0.4417178034782409,0.4417178034782409,1.0,1.0,-2.7144522666931152,0.877286434173584,1.8371658325195312,0.2654379606246948,0.9039881229400636,0.9039881229400636,0.0,411.7485656738281,410.0,39732.38671875,0.0,3043.36376953125,1.0,280.65802001953125,283.24566650390625,292.4212951660156,295.0312805175781,293.1499938964844,293.1499938964844,280.3500061035156,36083.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906432032585144,1.0,0.0,0.0,3.674902439117432,3.674926519393921,9.011247357193496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.08544921875,0.0,1561.6802978515625,1895.4371337890625,0.0,3463.46240234375,0.910880982875824,1.0,0.0,3.0,1.0,0.0
12139920,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.7303059101104736,0.4623042047023773,0.4286222159862518,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.7287054657936096,0.4599849283695221,0.3809339702129364,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.628878653049469,0.290885865688324,0.213828757405281,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.6067813634872437,0.2594030499458313,0.2597913742065429,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.5377603769302368,0.1873222887516021,0.9105591177940368,284.7597045898437,284.95001220703125,299.9566650390625,289.3793640136719,298.09912109375,297.2132568359375,284.75750732421875,1.0,0.6799982190132141,0.4417178034782409,0.4417178034782409,1.0,1.0,-2.7144522666931152,0.877286434173584,1.8371658325195312,0.2654379606246948,0.9039881229400636,0.9039881229400636,0.0,411.7485656738281,410.0,39732.38671875,0.0,3043.36376953125,1.0,280.65802001953125,283.24566650390625,292.4212951660156,295.0312805175781,293.1499938964844,293.1499938964844,280.3500061035156,36083.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906432032585144,1.0,0.0,0.0,3.674902439117432,3.674926519393921,9.011247357193496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.08544921875,0.0,1561.6802978515625,1895.4371337890625,0.0,3463.46240234375,0.910880982875824,1.0,0.0,3.0,1.0,0.0
12139980,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7280485033988953,0.4581770300865173,0.4250359833240509,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7284427881240845,0.4600902199745178,0.3811144232749939,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6278097033500671,0.2896310091018677,0.2130182832479477,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6056604385375977,0.2583467960357666,0.2588887810707092,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.535643994808197,0.1856176406145095,0.9033504724502563,284.5536193847656,284.95001220703125,299.97442626953125,289.3793640136719,298.0917053222656,297.1952209472656,284.55145263671875,1.0,0.6788249611854553,0.4417053461074829,0.4417053461074829,1.0,1.0,-2.6996779441833496,0.8715898990631104,1.8280879259109497,0.2628275752067566,0.8970289826393127,0.8970289826393127,0.0,412.4084777832031,410.0,40550.47265625,0.0,3017.471923828125,1.0,280.35809326171875,283.0084228515625,292.4123229980469,295.07147216796875,293.1499938964844,293.1499938964844,280.6499938964844,36384.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915611743927002,1.0,0.0,0.0,3.661466836929321,3.6614911556243896,8.945477247834788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.67822265625,0.0,1548.850341796875,1895.4371337890625,0.0,3548.607177734375,0.9080793261528016,1.0,0.0,3.0,1.0,0.0
12140040,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7280485033988953,0.4581770300865173,0.4250359833240509,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7284427881240845,0.4600902199745178,0.3811144232749939,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6278097033500671,0.2896310091018677,0.2130182832479477,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6056604385375977,0.2583467960357666,0.2588887810707092,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.535643994808197,0.1856176406145095,0.9033504724502563,284.5536193847656,284.95001220703125,299.97442626953125,289.3793640136719,298.0917053222656,297.1952209472656,284.55145263671875,1.0,0.6788249611854553,0.4417053461074829,0.4417053461074829,1.0,1.0,-2.6996779441833496,0.8715898990631104,1.8280879259109497,0.2628275752067566,0.8970289826393127,0.8970289826393127,0.0,412.4084777832031,410.0,40550.47265625,0.0,3017.471923828125,1.0,280.35809326171875,283.0084228515625,292.4123229980469,295.07147216796875,293.1499938964844,293.1499938964844,280.6499938964844,36384.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915611743927002,1.0,0.0,0.0,3.661466836929321,3.6614911556243896,8.945477247834788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.67822265625,0.0,1548.850341796875,1895.4371337890625,0.0,3548.607177734375,0.9080793261528016,1.0,0.0,3.0,1.0,0.0
12140100,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.727103054523468,0.4568239450454712,0.4234430491924286,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.7284411191940308,0.4605880677700043,0.3812857568264007,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.627407968044281,0.2893694937229156,0.2126799374818802,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.6052154898643494,0.2580814957618713,0.2584820687770843,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.5346910953521729,0.1849600672721862,0.8998470902442932,284.67498779296875,284.95001220703125,299.9833068847656,289.3789367675781,298.0912475585937,297.19091796875,284.6839904785156,1.0,0.6781969666481018,0.4416991174221039,0.4416991174221039,1.0,1.0,-2.692894458770752,0.8689810633659363,1.8239134550094604,0.2615378499031067,0.8963366746902466,0.8963366746902466,0.0,412.4918518066406,410.0,39553.84375,0.0,3004.640380859375,1.0,280.6015319824219,283.17022705078125,292.3274841308594,294.8296203613281,293.1499938964844,293.1499938964844,280.6499938964844,36364.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906063675880432,1.0,0.0,0.0,3.654139995574951,3.65416407585144,8.909711368687567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.84375,0.0,1540.5076904296875,1895.4371337890625,0.0,3460.037841796875,0.9064878225326538,1.0,0.0,3.0,1.0,0.0
12140160,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.7267504930496216,0.4561734199523926,0.4226103723049164,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.7289050221443176,0.4616077542304992,0.381922036409378,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.627476155757904,0.2895495295524597,0.212669238448143,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.6052440404891968,0.2581683993339538,0.2584128975868225,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.5342326760292053,0.1846031248569488,0.897607147693634,284.7231140136719,284.95001220703125,299.9921569824219,289.3782653808594,298.09490966796875,297.1919860839844,284.72467041015625,1.0,0.6777303814888,0.4418138563632965,0.4418138563632965,1.0,1.0,-2.6899993419647217,0.8681140542030334,1.821885228157044,0.2611059546470642,0.8953511118888855,0.8953511118888855,0.0,412.0890197753906,410.0,39396.71484375,0.0,2997.16845703125,1.0,280.6421813964844,283.2197570800781,292.3190002441406,294.8353271484375,293.1499938964844,293.1499938964844,280.95001220703125,36320.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992550373077393,1.0,0.0,0.0,3.648692131042481,3.6487162113189697,8.88316549207957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.37353515625,0.0,1534.108642578125,1895.4371337890625,0.0,3396.638916015625,0.9052138328552246,1.0,0.0,3.0,1.0,0.0
12140220,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7268437743186951,0.4558983743190765,0.4220233261585235,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7305186986923218,0.4645270705223083,0.3839790821075439,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6283683180809021,0.2907014787197113,0.2132522165775299,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6060925126075745,0.2590110898017883,0.2589474022388458,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.5342456698417664,0.1845181882381439,0.896041214466095,284.9211120605469,284.95001220703125,300.0098571777344,289.3761291503906,298.1083068847656,297.2023620605469,284.923095703125,1.0,0.677309513092041,0.4420433342456817,0.4420433342456817,1.0,1.0,-2.6916542053222656,0.8692771196365356,1.82237708568573,0.261516809463501,0.8965714573860168,0.8965714573860168,0.0,410.8150329589844,410.0,38404.5390625,0.0,2994.5458984375,1.0,280.9417419433594,283.4578552246094,292.30621337890625,294.739013671875,293.1499938964844,293.1499938964844,281.25,36131.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816933035850525,1.0,0.0,0.0,3.643042087554932,3.643065929412842,8.855674877850106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.27734375,0.0,1526.4246826171875,1895.4371337890625,0.0,3232.447265625,0.903831422328949,1.0,0.0,3.0,1.0,0.0
12140280,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7268437743186951,0.4558983743190765,0.4220233261585235,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7305186986923218,0.4645270705223083,0.3839790821075439,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6283683180809021,0.2907014787197113,0.2132522165775299,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6060925126075745,0.2590110898017883,0.2589474022388458,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.5342456698417664,0.1845181882381439,0.896041214466095,284.9211120605469,284.95001220703125,300.0098571777344,289.3761291503906,298.1083068847656,297.2023620605469,284.923095703125,1.0,0.677309513092041,0.4420433342456817,0.4420433342456817,1.0,1.0,-2.6916542053222656,0.8692771196365356,1.82237708568573,0.261516809463501,0.8965714573860168,0.8965714573860168,0.0,410.8150329589844,410.0,38404.5390625,0.0,2994.5458984375,1.0,280.9417419433594,283.4578552246094,292.30621337890625,294.739013671875,293.1499938964844,293.1499938964844,281.25,36131.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816933035850525,1.0,0.0,0.0,3.643042087554932,3.643065929412842,8.855674877850106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.27734375,0.0,1526.4246826171875,1895.4371337890625,0.0,3232.447265625,0.903831422328949,1.0,0.0,3.0,1.0,0.0
