time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140340,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7274583578109741,0.4563729166984558,0.4222467541694641,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7326084971427917,0.4681561887264251,0.3866998553276062,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.629833996295929,0.292525440454483,0.2143731564283371,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.6075577139854431,0.2604475617408752,0.2601155936717987,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.5350703001022339,0.1850294470787048,0.8974372148513794,285.1232604980469,284.95001220703125,300.0274658203125,289.3729858398437,298.12603759765625,297.218505859375,285.1253356933594,1.0,0.6775511503219604,0.442272812128067,0.442272812128067,1.0,1.0,-2.700192213058472,0.8730907440185547,1.827101349830628,0.2630646824836731,0.9005203247070312,0.9005203247070312,0.0,409.49945068359375,410.0,37514.0859375,0.0,3005.107666015625,1.0,281.24169921875,283.6971130371094,292.31671142578125,294.689697265625,293.1499938964844,293.1499938964844,280.95001220703125,35887.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675152063369751,1.0,0.0,0.0,3.646459817886353,3.646483659744263,8.872298735695949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.8037109375,0.0,1528.39501953125,1895.4371337890625,0.0,3099.5009765625,0.9044314622879028,1.0,0.0,3.0,1.0,0.0
12140400,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7274583578109741,0.4563729166984558,0.4222467541694641,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7326084971427917,0.4681561887264251,0.3866998553276062,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.629833996295929,0.292525440454483,0.2143731564283371,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.6075577139854431,0.2604475617408752,0.2601155936717987,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.5350703001022339,0.1850294470787048,0.8974372148513794,285.1232604980469,284.95001220703125,300.0274658203125,289.3729858398437,298.12603759765625,297.218505859375,285.1253356933594,1.0,0.6775511503219604,0.442272812128067,0.442272812128067,1.0,1.0,-2.700192213058472,0.8730907440185547,1.827101349830628,0.2630646824836731,0.9005203247070312,0.9005203247070312,0.0,409.49945068359375,410.0,37514.0859375,0.0,3005.107666015625,1.0,281.24169921875,283.6971130371094,292.31671142578125,294.689697265625,293.1499938964844,293.1499938964844,280.95001220703125,35887.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675152063369751,1.0,0.0,0.0,3.646459817886353,3.646483659744263,8.872298735695949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.8037109375,0.0,1528.39501953125,1895.4371337890625,0.0,3099.5009765625,0.9044314622879028,1.0,0.0,3.0,1.0,0.0
12140460,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7272636294364929,0.4549960196018219,0.4215935468673706,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7340880632400513,0.4705504477024078,0.3889718949794769,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6307917833328247,0.2934831082820892,0.215270385146141,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6085236668586731,0.2612260580062866,0.2610954344272613,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.5355166792869568,0.1851095408201217,0.8986515998840332,284.9558410644531,284.95001220703125,300.0450134277344,289.36883544921875,298.1340026855469,297.2217712402344,284.9543762207031,1.0,0.6780133247375488,0.4421442151069641,0.4421442151069641,1.0,1.0,-2.7063441276550293,0.8752249479293823,1.831119179725647,0.2636280953884125,0.8992642164230347,0.8992642164230347,0.0,409.2170104980469,410.0,38566.625,0.0,3015.794677734375,1.0,280.9578552246094,283.4875793457031,292.42169189453125,294.93096923828125,293.1499938964844,293.1499938964844,281.25,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828730583190918,1.0,0.0,0.0,3.647897958755493,3.6479218006134033,8.879297865860281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.3984375,0.0,1530.7113037109375,1895.4371337890625,0.0,3243.499755859375,0.9047886729240416,1.0,0.0,3.0,1.0,0.0
12140520,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7272636294364929,0.4549960196018219,0.4215935468673706,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7340880632400513,0.4705504477024078,0.3889718949794769,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6307917833328247,0.2934831082820892,0.215270385146141,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6085236668586731,0.2612260580062866,0.2610954344272613,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.5355166792869568,0.1851095408201217,0.8986515998840332,284.9558410644531,284.95001220703125,300.0450134277344,289.36883544921875,298.1340026855469,297.2217712402344,284.9543762207031,1.0,0.6780133247375488,0.4421442151069641,0.4421442151069641,1.0,1.0,-2.7063441276550293,0.8752249479293823,1.831119179725647,0.2636280953884125,0.8992642164230347,0.8992642164230347,0.0,409.2170104980469,410.0,38566.625,0.0,3015.794677734375,1.0,280.9578552246094,283.4875793457031,292.42169189453125,294.93096923828125,293.1499938964844,293.1499938964844,281.25,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828730583190918,1.0,0.0,0.0,3.647897958755493,3.6479218006134033,8.879297865860281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.3984375,0.0,1530.7113037109375,1895.4371337890625,0.0,3243.499755859375,0.9047886729240416,1.0,0.0,3.0,1.0,0.0
12140580,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7267335653305054,0.4542904198169708,0.4205514788627624,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7352371215820312,0.4732715785503387,0.3909014165401459,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.6314375400543213,0.2947032153606415,0.2159506231546402,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.6091206669807434,0.2621321380138397,0.2617851793766022,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.5355367660522461,0.1852308064699173,0.8986320495605469,285.13134765625,284.95001220703125,300.0625,289.3637084960937,298.1434936523437,297.2274780273437,285.133056640625,1.0,0.6783411502838135,0.4420156478881836,0.4420156478881836,1.0,1.0,-2.7094359397888184,0.8761727213859558,1.8332632780075075,0.2634711563587188,0.9030793309211732,0.9030793309211732,0.0,409.2261352539063,410.0,37645.78125,0.0,3021.8876953125,1.0,281.2421569824219,283.7016906738281,292.3392639160156,294.7453918457031,293.1499938964844,293.1499938964844,280.95001220703125,35816.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743141293525696,1.0,0.0,0.0,3.653850555419922,3.653874397277832,8.908299946597253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.8720703125,0.0,1536.079833984375,1895.4371337890625,0.0,3163.275146484375,0.9060283899307252,1.0,0.0,3.0,1.0,0.0
12140640,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7267335653305054,0.4542904198169708,0.4205514788627624,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7352371215820312,0.4732715785503387,0.3909014165401459,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.6314375400543213,0.2947032153606415,0.2159506231546402,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.6091206669807434,0.2621321380138397,0.2617851793766022,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.5355367660522461,0.1852308064699173,0.8986320495605469,285.13134765625,284.95001220703125,300.0625,289.3637084960937,298.1434936523437,297.2274780273437,285.133056640625,1.0,0.6783411502838135,0.4420156478881836,0.4420156478881836,1.0,1.0,-2.7094359397888184,0.8761727213859558,1.8332632780075075,0.2634711563587188,0.9030793309211732,0.9030793309211732,0.0,409.2261352539063,410.0,37645.78125,0.0,3021.8876953125,1.0,281.2421569824219,283.7016906738281,292.3392639160156,294.7453918457031,293.1499938964844,293.1499938964844,280.95001220703125,35816.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743141293525696,1.0,0.0,0.0,3.653850555419922,3.653874397277832,8.908299946597253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.8720703125,0.0,1536.079833984375,1895.4371337890625,0.0,3163.275146484375,0.9060283899307252,1.0,0.0,3.0,1.0,0.0
12140700,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7266668677330017,0.4537008702754974,0.4203015267848968,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7359614968299866,0.4744786024093628,0.3920309841632843,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6319253444671631,0.2952320277690887,0.2164192199707031,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6095724105834961,0.2625170946121216,0.2622537314891815,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5357130765914917,0.185255080461502,0.8990855813026428,285.0078430175781,284.95001220703125,300.0711975097656,289.3607788085937,298.1473693847656,297.2290344238281,284.998779296875,1.0,0.678578794002533,0.4419513642787933,0.4419513642787933,1.0,1.0,-2.712406873703003,0.877189040184021,1.835217952728272,0.2636878788471222,0.9022992849349976,0.9022992849349976,0.0,409.1110229492188,410.0,38558.90234375,0.0,3027.1669921875,1.0,280.9985656738281,283.53680419921875,292.4070129394531,294.9523010253906,293.1499938964844,293.1499938964844,280.95001220703125,35872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825516104698181,1.0,0.0,0.0,3.6564688682556152,3.656492948532105,8.921072094381088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.48681640625,0.0,1539.4232177734375,1895.4371337890625,0.0,3240.488525390625,0.9065991044044496,1.0,0.0,3.0,1.0,0.0
12140760,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7261454463005066,0.4525623321533203,0.4194745421409607,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7363256812095642,0.4752678871154785,0.3927966356277466,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6320760846138,0.2954481840133667,0.2166605442762375,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6096801161766052,0.2626383006572723,0.2624770402908325,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5355368256568909,0.185066282749176,0.8986823558807373,284.9585876464844,284.95001220703125,300.07989501953125,289.3576354980469,298.1481628417969,297.2262878417969,284.9570007324219,1.0,0.6787065267562866,0.4418663382530212,0.4418663382530212,1.0,1.0,-2.712574005126953,0.8770825266838074,1.835491418838501,0.2634206712245941,0.9018194675445556,0.9018194675445556,0.0,409.36669921875,410.0,38664.0390625,0.0,3028.67236328125,1.0,280.9576416015625,283.4876403808594,292.4058837890625,294.9285888671875,293.1499938964844,293.1499938964844,280.6499938964844,35942.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878998756408691,1.0,0.0,0.0,3.656859159469605,3.6568832397460938,8.922976348912925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.40673828125,0.0,1540.381591796875,1895.4371337890625,0.0,3290.561767578125,0.906761109828949,1.0,0.0,3.0,1.0,0.0
12140820,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7244843244552612,0.4494892060756683,0.4170022308826446,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7365151643753052,0.476127415895462,0.3937067985534668,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.6318573355674744,0.2953453063964844,0.2167427539825439,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.6093223690986633,0.2623787522315979,0.2624327540397644,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.5345234274864197,0.1842417120933532,0.8958680033683777,284.7611694335937,284.95001220703125,300.09716796875,289.3506164550781,298.1452941894531,297.21490478515625,284.7592468261719,1.0,0.678607165813446,0.441696286201477,0.441696286201477,1.0,1.0,-2.707559108734131,0.8748093843460083,1.832749843597412,0.2619675695896148,0.8976964950561523,0.8976964950561523,0.0,410.2481384277344,410.0,39589.3828125,0.0,3022.923828125,1.0,280.658203125,283.252685546875,292.4084777832031,295.00665283203125,293.1499938964844,293.1499938964844,280.95001220703125,36162.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028911590576172,1.0,0.0,0.0,3.651587963104248,3.651612043380737,8.897271186469879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.29736328125,0.0,1536.150146484375,1895.4371337890625,0.0,3430.519287109375,0.9057255387306212,1.0,0.0,3.0,1.0,0.0
12140880,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7244843244552612,0.4494892060756683,0.4170022308826446,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7365151643753052,0.476127415895462,0.3937067985534668,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.6318573355674744,0.2953453063964844,0.2167427539825439,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.6093223690986633,0.2623787522315979,0.2624327540397644,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.5345234274864197,0.1842417120933532,0.8958680033683777,284.7611694335937,284.95001220703125,300.09716796875,289.3506164550781,298.1452941894531,297.21490478515625,284.7592468261719,1.0,0.678607165813446,0.441696286201477,0.441696286201477,1.0,1.0,-2.707559108734131,0.8748093843460083,1.832749843597412,0.2619675695896148,0.8976964950561523,0.8976964950561523,0.0,410.2481384277344,410.0,39589.3828125,0.0,3022.923828125,1.0,280.658203125,283.252685546875,292.4084777832031,295.00665283203125,293.1499938964844,293.1499938964844,280.95001220703125,36162.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028911590576172,1.0,0.0,0.0,3.651587963104248,3.651612043380737,8.897271186469879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.29736328125,0.0,1536.150146484375,1895.4371337890625,0.0,3430.519287109375,0.9057255387306212,1.0,0.0,3.0,1.0,0.0
12140940,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7234320044517517,0.4481135010719299,0.4152168929576874,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7371219992637634,0.4780692160129547,0.3949071764945984,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6320422291755676,0.2961063981056213,0.2170292884111404,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6092911958694458,0.262704074382782,0.2624967396259308,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.5337457656860352,0.183798462152481,0.8930320739746094,284.9318542480469,284.95001220703125,300.11431884765625,289.3426818847656,298.15020751953125,297.2147216796875,284.9334411621094,1.0,0.6783462166786194,0.4415262341499328,0.4415262341499328,1.0,1.0,-2.704113721847534,0.8731575012207031,1.830956220626831,0.2605854272842407,0.8988134860992432,0.8988134860992432,0.0,410.3832702636719,410.0,38563.125,0.0,3016.826171875,1.0,280.9421691894531,283.4652099609375,292.30059814453125,294.76812744140625,293.1499938964844,293.1499938964844,281.25,36051.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900472521781921,1.0,0.0,0.0,3.648814678192138,3.648838758468628,8.883762347977608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.96533203125,0.0,1532.2325439453125,1895.4371337890625,0.0,3310.6494140625,0.905058979988098,1.0,0.0,3.0,1.0,0.0
12141000,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7234320044517517,0.4481135010719299,0.4152168929576874,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7371219992637634,0.4780692160129547,0.3949071764945984,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6320422291755676,0.2961063981056213,0.2170292884111404,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6092911958694458,0.262704074382782,0.2624967396259308,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.5337457656860352,0.183798462152481,0.8930320739746094,284.9318542480469,284.95001220703125,300.11431884765625,289.3426818847656,298.15020751953125,297.2147216796875,284.9334411621094,1.0,0.6783462166786194,0.4415262341499328,0.4415262341499328,1.0,1.0,-2.704113721847534,0.8731575012207031,1.830956220626831,0.2605854272842407,0.8988134860992432,0.8988134860992432,0.0,410.3832702636719,410.0,38563.125,0.0,3016.826171875,1.0,280.9421691894531,283.4652099609375,292.30059814453125,294.76812744140625,293.1499938964844,293.1499938964844,281.25,36051.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900472521781921,1.0,0.0,0.0,3.648814678192138,3.648838758468628,8.883762347977608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.96533203125,0.0,1532.2325439453125,1895.4371337890625,0.0,3310.6494140625,0.905058979988098,1.0,0.0,3.0,1.0,0.0
12141060,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7236893773078918,0.4483106136322021,0.4150849282741546,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7387984395027161,0.4812790155410766,0.3972246348857879,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.6333297491073608,0.297951191663742,0.218122586607933,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.6103561520576477,0.2639062702655792,0.263407438993454,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.5341638922691345,0.1841054260730743,0.8934367299079895,285.12847900390625,284.95001220703125,300.13134765625,289.3338623046875,298.164306640625,297.22674560546875,285.13037109375,1.0,0.6785541772842407,0.441546082496643,0.441546082496643,1.0,1.0,-2.710118293762207,0.8755359649658203,1.8345823287963867,0.2611644566059112,0.9027912616729736,0.9027912616729736,0.0,409.517333984375,410.0,37631.92578125,0.0,3024.575927734375,1.0,281.24176025390625,283.7000427246094,292.27301025390625,294.6607971191406,293.1499938964844,293.1499938964844,280.95001220703125,35842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742212653160095,1.0,0.0,0.0,3.653950929641724,3.653975009918213,8.908789936867834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.763671875,0.0,1536.390380859375,1895.4371337890625,0.0,3162.404052734375,0.9060720205307008,1.0,0.0,3.0,1.0,0.0
12141120,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7236893773078918,0.4483106136322021,0.4150849282741546,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7387984395027161,0.4812790155410766,0.3972246348857879,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.6333297491073608,0.297951191663742,0.218122586607933,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.6103561520576477,0.2639062702655792,0.263407438993454,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.5341638922691345,0.1841054260730743,0.8934367299079895,285.12847900390625,284.95001220703125,300.13134765625,289.3338623046875,298.164306640625,297.22674560546875,285.13037109375,1.0,0.6785541772842407,0.441546082496643,0.441546082496643,1.0,1.0,-2.710118293762207,0.8755359649658203,1.8345823287963867,0.2611644566059112,0.9027912616729736,0.9027912616729736,0.0,409.517333984375,410.0,37631.92578125,0.0,3024.575927734375,1.0,281.24176025390625,283.7000427246094,292.27301025390625,294.6607971191406,293.1499938964844,293.1499938964844,280.95001220703125,35842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742212653160095,1.0,0.0,0.0,3.653950929641724,3.653975009918213,8.908789936867834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.763671875,0.0,1536.390380859375,1895.4371337890625,0.0,3162.404052734375,0.9060720205307008,1.0,0.0,3.0,1.0,0.0
12141180,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7234326601028442,0.4469386041164398,0.4143925309181213,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7401137351989746,0.4834350645542145,0.3992873430252075,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6343538165092468,0.2990928888320923,0.2191302627325058,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6111797094345093,0.2645884752273559,0.2642759382724762,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5344605445861816,0.1841016858816146,0.8941762447357178,284.9583740234375,284.95001220703125,300.14825439453125,289.3241577148437,298.1709899902344,297.2279968261719,284.95684814453125,1.0,0.6789631247520447,0.4415659606456756,0.4415659606456756,1.0,1.0,-2.7153544425964355,0.8776146173477173,1.8377397060394287,0.2618200480937958,0.9015477895736694,0.9015477895736694,0.0,409.3101501464844,410.0,38668.71484375,0.0,3033.86669921875,1.0,280.9577941894531,283.4883728027344,292.3681335449219,294.884765625,293.1499938964844,293.1499938964844,280.6499938964844,35956.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875272870063782,1.0,0.0,0.0,3.65641188621521,3.656435966491699,8.920794130062859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.63525390625,0.0,1539.989990234375,1895.4371337890625,0.0,3287.0751953125,0.9066723585128784,1.0,0.0,3.0,1.0,0.0
12141240,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7234326601028442,0.4469386041164398,0.4143925309181213,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7401137351989746,0.4834350645542145,0.3992873430252075,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6343538165092468,0.2990928888320923,0.2191302627325058,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6111797094345093,0.2645884752273559,0.2642759382724762,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5344605445861816,0.1841016858816146,0.8941762447357178,284.9583740234375,284.95001220703125,300.14825439453125,289.3241577148437,298.1709899902344,297.2279968261719,284.95684814453125,1.0,0.6789631247520447,0.4415659606456756,0.4415659606456756,1.0,1.0,-2.7153544425964355,0.8776146173477173,1.8377397060394287,0.2618200480937958,0.9015477895736694,0.9015477895736694,0.0,409.3101501464844,410.0,38668.71484375,0.0,3033.86669921875,1.0,280.9577941894531,283.4883728027344,292.3681335449219,294.884765625,293.1499938964844,293.1499938964844,280.6499938964844,35956.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875272870063782,1.0,0.0,0.0,3.65641188621521,3.656435966491699,8.920794130062859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.63525390625,0.0,1539.989990234375,1895.4371337890625,0.0,3287.0751953125,0.9066723585128784,1.0,0.0,3.0,1.0,0.0
12141300,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7228105068206787,0.4456351101398468,0.4134367108345032,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7403614521026611,0.4840020537376404,0.3998966813087463,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.6344788670539856,0.2992831468582153,0.2193668335676193,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.6111935377120972,0.2646012306213379,0.2644125521183014,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.5341878533363342,0.1838320046663284,0.8934665322303772,284.81591796875,284.95001220703125,300.1566467285156,289.3190002441406,298.1708374023437,297.2238464355469,284.8060913085937,1.0,0.6790268421173096,0.4415758848190307,0.4415758848190307,1.0,1.0,-2.7146663665771484,0.8773829340934753,1.8372834920883176,0.2616046071052551,0.899283766746521,0.899283766746521,0.0,409.6065979003906,410.0,39552.69140625,0.0,3033.88525390625,1.0,280.7010498046875,283.3064270019531,292.40386962890625,295.0390625,293.1499938964844,293.1499938964844,280.6499938964844,36067.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982031941413879,1.0,0.0,0.0,3.6549365520477295,3.6549606323242174,8.913597184800892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.10888671875,0.0,1539.1771240234375,1895.4371337890625,0.0,3386.829345703125,0.906378984451294,1.0,0.0,3.0,1.0,0.0
12141360,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7219023108482361,0.4440623819828033,0.4121156930923462,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.7403621673583984,0.4843114614486694,0.4002277851104736,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.634365975856781,0.2992784082889557,0.219423770904541,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.6109535098075867,0.2644296884536743,0.2643358707427978,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.5336281061172485,0.1833967119455337,0.8919144868850708,284.76177978515625,284.95001220703125,300.1650085449219,289.3136291503906,298.1687316894531,297.2173156738281,284.75994873046875,1.0,0.6789466738700867,0.4414883852005005,0.4414883852005005,1.0,1.0,-2.711661100387573,0.8760623931884766,1.835598707199097,0.2608141601085663,0.8974400758743286,0.8974400758743286,0.0,410.0898132324219,410.0,39606.0859375,0.0,3030.226318359375,1.0,280.6581115722656,283.254150390625,292.37567138671875,294.97381591796875,293.1499938964844,293.1499938964844,280.95001220703125,36170.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035932421684264,1.0,0.0,0.0,3.650843620300293,3.6508677005767822,8.89364457634656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.84033203125,0.0,1535.3798828125,1895.4371337890625,0.0,3437.05517578125,0.9055654406547546,1.0,0.0,3.0,1.0,0.0
12141420,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7209139466285706,0.442808985710144,0.4104511141777038,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.740973711013794,0.4862385392189026,0.4014160633087158,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6347231864929199,0.3002893030643463,0.2198871672153473,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6109912395477295,0.2648232877254486,0.2644673585891723,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.5329651236534119,0.1830399930477142,0.8894908428192139,284.9330444335937,284.95001220703125,300.1815795898437,289.3022766113281,298.1737976074219,297.21759033203125,284.9346008300781,1.0,0.6787709593772888,0.4413133859634399,0.4413133859634399,1.0,1.0,-2.70913314819336,0.8747485280036926,1.834384560585022,0.2596126496791839,0.8985772132873535,0.8985772132873535,0.0,410.2121276855469,410.0,38584.63671875,0.0,3025.853271484375,1.0,280.9421691894531,283.4671936035156,292.2639465332031,294.7333374023437,293.1499938964844,293.1499938964844,281.25,36054.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915446400642395,1.0,0.0,0.0,3.647940874099731,3.6479649543762207,8.879508186510066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.9521484375,0.0,1531.286376953125,1895.4371337890625,0.0,3324.64990234375,0.9048664569854736,1.0,0.0,3.0,1.0,0.0
12141480,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7209139466285706,0.442808985710144,0.4104511141777038,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.740973711013794,0.4862385392189026,0.4014160633087158,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6347231864929199,0.3002893030643463,0.2198871672153473,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6109912395477295,0.2648232877254486,0.2644673585891723,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.5329651236534119,0.1830399930477142,0.8894908428192139,284.9330444335937,284.95001220703125,300.1815795898437,289.3022766113281,298.1737976074219,297.21759033203125,284.9346008300781,1.0,0.6787709593772888,0.4413133859634399,0.4413133859634399,1.0,1.0,-2.70913314819336,0.8747485280036926,1.834384560585022,0.2596126496791839,0.8985772132873535,0.8985772132873535,0.0,410.2121276855469,410.0,38584.63671875,0.0,3025.853271484375,1.0,280.9421691894531,283.4671936035156,292.2639465332031,294.7333374023437,293.1499938964844,293.1499938964844,281.25,36054.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915446400642395,1.0,0.0,0.0,3.647940874099731,3.6479649543762207,8.879508186510066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.9521484375,0.0,1531.286376953125,1895.4371337890625,0.0,3324.64990234375,0.9048664569854736,1.0,0.0,3.0,1.0,0.0
12141540,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7212242484092712,0.4430958330631256,0.4104038774967193,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7426479458808899,0.4894285500049591,0.4037178456783294,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.6361624598503113,0.3023627698421478,0.2211422175168991,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.6120883822441101,0.2660797834396362,0.2654313445091247,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.5334631204605103,0.1834117919206619,0.8902037739753723,285.12969970703125,284.95001220703125,300.197998046875,289.2901306152344,298.1876220703125,297.2300720214844,285.1316223144531,1.0,0.6790567636489868,0.441138356924057,0.441138356924057,1.0,1.0,-2.715846538543701,0.876981794834137,1.83886468410492,0.2599676847457886,0.9025721549987792,0.9025721549987792,0.0,409.3586730957031,410.0,37655.38671875,0.0,3035.072021484375,1.0,281.24176025390625,283.7021789550781,292.2314147949219,294.6213073730469,293.1499938964844,293.1499938964844,280.95001220703125,35843.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761427402496338,1.0,0.0,0.0,3.653043985366821,3.653068065643311,8.904368087314651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.1435546875,0.0,1535.3863525390625,1895.4371337890625,0.0,3180.422119140625,0.905869960784912,1.0,0.0,3.0,1.0,0.0
12141600,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7212242484092712,0.4430958330631256,0.4104038774967193,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7426479458808899,0.4894285500049591,0.4037178456783294,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.6361624598503113,0.3023627698421478,0.2211422175168991,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.6120883822441101,0.2660797834396362,0.2654313445091247,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.5334631204605103,0.1834117919206619,0.8902037739753723,285.12969970703125,284.95001220703125,300.197998046875,289.2901306152344,298.1876220703125,297.2300720214844,285.1316223144531,1.0,0.6790567636489868,0.441138356924057,0.441138356924057,1.0,1.0,-2.715846538543701,0.876981794834137,1.83886468410492,0.2599676847457886,0.9025721549987792,0.9025721549987792,0.0,409.3586730957031,410.0,37655.38671875,0.0,3035.072021484375,1.0,281.24176025390625,283.7021789550781,292.2314147949219,294.6213073730469,293.1499938964844,293.1499938964844,280.95001220703125,35843.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761427402496338,1.0,0.0,0.0,3.653043985366821,3.653068065643311,8.904368087314651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.1435546875,0.0,1535.3863525390625,1895.4371337890625,0.0,3180.422119140625,0.905869960784912,1.0,0.0,3.0,1.0,0.0
12141660,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7210105061531067,0.4418228566646576,0.4097954034805298,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7439471483230591,0.4915392398834228,0.4057489931583404,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6373218894004822,0.3037135004997253,0.2222973853349685,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.61292564868927,0.2668004333972931,0.266339898109436,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5338238477706909,0.1834632456302642,0.8911961317062378,284.95977783203125,284.95001220703125,300.2142333984375,289.2772216796875,298.19390869140625,297.2313537597656,284.958251953125,1.0,0.6795340180397034,0.4410761892795563,0.4410761892795563,1.0,1.0,-2.721668243408203,0.8790889382362366,1.842579364776612,0.2606244087219238,0.901348114013672,0.901348114013672,0.0,409.1701965332031,410.0,38695.23828125,0.0,3045.626708984375,1.0,280.9577941894531,283.49072265625,292.3222045898437,294.84088134765625,293.1499938964844,293.1499938964844,280.6499938964844,35956.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88963782787323,1.0,0.0,0.0,3.655518531799317,3.6555426120758057,8.916435376704612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3681640625,0.0,1538.989990234375,1895.4371337890625,0.0,3306.8203125,0.9064723253250122,1.0,0.0,3.0,1.0,0.0
12141720,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7210105061531067,0.4418228566646576,0.4097954034805298,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7439471483230591,0.4915392398834228,0.4057489931583404,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6373218894004822,0.3037135004997253,0.2222973853349685,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.61292564868927,0.2668004333972931,0.266339898109436,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5338238477706909,0.1834632456302642,0.8911961317062378,284.95977783203125,284.95001220703125,300.2142333984375,289.2772216796875,298.19390869140625,297.2313537597656,284.958251953125,1.0,0.6795340180397034,0.4410761892795563,0.4410761892795563,1.0,1.0,-2.721668243408203,0.8790889382362366,1.842579364776612,0.2606244087219238,0.901348114013672,0.901348114013672,0.0,409.1701965332031,410.0,38695.23828125,0.0,3045.626708984375,1.0,280.9577941894531,283.49072265625,292.3222045898437,294.84088134765625,293.1499938964844,293.1499938964844,280.6499938964844,35956.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88963782787323,1.0,0.0,0.0,3.655518531799317,3.6555426120758057,8.916435376704612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3681640625,0.0,1538.989990234375,1895.4371337890625,0.0,3306.8203125,0.9064723253250122,1.0,0.0,3.0,1.0,0.0
12141780,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.7195084095001221,0.4390482306480407,0.4076082110404968,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.744175374507904,0.492385059595108,0.4066577851772308,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.6374698877334595,0.3041228055953979,0.2227414697408676,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6127253174781799,0.2666634619235992,0.2664234638214111,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.5330509543418884,0.1828095763921737,0.8891645669937134,284.76348876953125,284.95001220703125,300.2302551269531,289.2635192871094,298.1914367675781,297.2206420898437,284.7616271972656,1.0,0.6795788407325745,0.4410139918327331,0.4410139918327331,1.0,1.0,-2.718523979187012,0.8777591586112976,1.8407648801803589,0.2598296701908111,0.8972634077072144,0.8972634077072144,0.0,409.9638671875,410.0,39635.734375,0.0,3043.117919921875,1.0,280.658203125,283.2568664550781,292.3261108398437,294.9263000488281,293.1499938964844,293.1499938964844,280.95001220703125,36168.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90582013130188,1.0,0.0,0.0,3.649991273880005,3.650015354156494,8.889492164598778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.7822265625,0.0,1534.4215087890625,1895.4371337890625,0.0,3457.77294921875,0.905373990535736,1.0,0.0,3.0,1.0,0.0
12141840,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.7195084095001221,0.4390482306480407,0.4076082110404968,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.744175374507904,0.492385059595108,0.4066577851772308,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.6374698877334595,0.3041228055953979,0.2227414697408676,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6127253174781799,0.2666634619235992,0.2664234638214111,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.5330509543418884,0.1828095763921737,0.8891645669937134,284.76348876953125,284.95001220703125,300.2302551269531,289.2635192871094,298.1914367675781,297.2206420898437,284.7616271972656,1.0,0.6795788407325745,0.4410139918327331,0.4410139918327331,1.0,1.0,-2.718523979187012,0.8777591586112976,1.8407648801803589,0.2598296701908111,0.8972634077072144,0.8972634077072144,0.0,409.9638671875,410.0,39635.734375,0.0,3043.117919921875,1.0,280.658203125,283.2568664550781,292.3261108398437,294.9263000488281,293.1499938964844,293.1499938964844,280.95001220703125,36168.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90582013130188,1.0,0.0,0.0,3.649991273880005,3.650015354156494,8.889492164598778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.7822265625,0.0,1534.4215087890625,1895.4371337890625,0.0,3457.77294921875,0.905373990535736,1.0,0.0,3.0,1.0,0.0
12141900,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7187535166740417,0.4381510317325592,0.4064835906028747,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.744266927242279,0.4931168258190155,0.4070392549037933,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6375176906585693,0.3045633137226105,0.2229160517454147,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6125578284263611,0.2667202651500702,0.2663581073284149,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5325490236282349,0.1825388967990875,0.8875998854637146,284.8859558105469,284.95001220703125,300.2381896972656,289.25640869140625,298.1923522949219,297.218505859375,284.8949279785156,1.0,0.6794697642326355,0.4409829080104828,0.4409829080104828,1.0,1.0,-2.7159583568573,0.8767196536064148,1.8392387628555296,0.2591932415962219,0.8979911804199219,0.8979911804199219,0.0,410.26068115234375,410.0,38721.87109375,0.0,3039.45751953125,1.0,280.9013366699219,283.4208679199219,292.2314758300781,294.6845092773437,293.1499938964844,293.1499938964844,280.95001220703125,36118.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987948894500732,1.0,0.0,0.0,3.647471904754639,3.647495985031128,8.877224786374427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.94287109375,0.0,1531.242431640625,1895.4371337890625,0.0,3392.347900390625,0.904832661151886,1.0,0.0,3.0,1.0,0.0
12141960,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7185487747192383,0.4378699958324432,0.4060165286064148,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7447942495346069,0.4943314492702484,0.4078505039215088,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.6379885077476501,0.305391252040863,0.2233780473470688,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6127796769142151,0.2670744061470032,0.2665703594684601,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.5324456095695496,0.1824995726346969,0.8869523406028748,284.9346923828125,284.95001220703125,300.2460632324219,289.2491455078125,298.1968688964844,297.2214660644531,284.9362487792969,1.0,0.6794626116752625,0.4409396350383758,0.4409396350383758,1.0,1.0,-2.716570854187012,0.8768772482872009,1.839693546295166,0.2590376138687134,0.8984206318855286,0.8984206318855286,0.0,410.0905151367188,410.0,38615.47265625,0.0,3039.878173828125,1.0,280.9422912597656,283.4699401855469,292.21124267578125,294.68267822265625,293.1499938964844,293.1499938964844,281.25,36052.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938920497894287,1.0,0.0,0.0,3.647153377532959,3.647177219390869,8.875674097907904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.01904296875,0.0,1530.39697265625,1895.4371337890625,0.0,3346.586181640625,0.904688835144043,1.0,0.0,3.0,1.0,0.0
12142020,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.7189009785652161,0.4382154643535614,0.4060245156288147,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7464985847473145,0.4975630939006805,0.4101821482181549,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.6396061182022095,0.3077320754528045,0.2248177379369735,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.6138682961463928,0.2683487236499786,0.2675504684448242,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.5329976081848145,0.1829135864973068,0.8878553509712219,285.131103515625,284.95001220703125,300.2616577148437,289.2340393066406,298.2112121582031,297.2347412109375,285.13299560546875,1.0,0.6798077821731567,0.4408530592918396,0.4408530592918396,1.0,1.0,-2.723862409591675,0.8795139789581299,1.844348430633545,0.2597612142562866,0.902432143688202,0.902432143688202,0.0,409.2372131347656,410.0,37687.546875,0.0,3050.27001953125,1.0,281.24176025390625,283.70477294921875,292.17578125,294.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,35841.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785948753356934,1.0,0.0,0.0,3.652330160140991,3.652354240417481,8.900888701646181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.71240234375,0.0,1534.5762939453125,1895.4371337890625,0.0,3203.410888671875,0.9057088494300842,1.0,0.0,3.0,1.0,0.0
12142080,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.7189009785652161,0.4382154643535614,0.4060245156288147,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7464985847473145,0.4975630939006805,0.4101821482181549,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.6396061182022095,0.3077320754528045,0.2248177379369735,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.6138682961463928,0.2683487236499786,0.2675504684448242,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.5329976081848145,0.1829135864973068,0.8878553509712219,285.131103515625,284.95001220703125,300.2616577148437,289.2340393066406,298.2112121582031,297.2347412109375,285.13299560546875,1.0,0.6798077821731567,0.4408530592918396,0.4408530592918396,1.0,1.0,-2.723862409591675,0.8795139789581299,1.844348430633545,0.2597612142562866,0.902432143688202,0.902432143688202,0.0,409.2372131347656,410.0,37687.546875,0.0,3050.27001953125,1.0,281.24176025390625,283.70477294921875,292.17578125,294.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,35841.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785948753356934,1.0,0.0,0.0,3.652330160140991,3.652354240417481,8.900888701646181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.71240234375,0.0,1534.5762939453125,1895.4371337890625,0.0,3203.410888671875,0.9057088494300842,1.0,0.0,3.0,1.0,0.0
12142140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7187218070030212,0.4370166659355163,0.4054755866527557,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7478175759315491,0.4996896088123321,0.4122329652309418,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6409350037574768,0.3093353807926178,0.2261510789394378,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6146981716156006,0.2690794169902801,0.2684697806835174,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5334088206291199,0.1830063760280609,0.8890279531478882,284.9613342285156,284.95001220703125,300.27703857421875,289.2182312011719,298.2174377441406,297.2363586425781,284.9598083496094,1.0,0.6803424954414368,0.4407665133476257,0.4407665133476257,1.0,1.0,-2.730227470397949,0.8817743062973022,1.848453164100647,0.260547012090683,0.901229739189148,0.901229739189148,0.0,409.05279541015625,410.0,38731.1171875,0.0,3061.95654296875,1.0,280.9577941894531,283.4935302734375,292.2637023925781,294.784423828125,293.1499938964844,293.1499938964844,280.6499938964844,35954.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921725153923035,1.0,0.0,0.0,3.654884338378906,3.654908180236816,8.913341389416019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.73779296875,0.0,1538.26611328125,1895.4371337890625,0.0,3330.5185546875,0.9063289165496826,1.0,0.0,3.0,1.0,0.0
