time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7187218070030212,0.4370166659355163,0.4054755866527557,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7478175759315491,0.4996896088123321,0.4122329652309418,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6409350037574768,0.3093353807926178,0.2261510789394378,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6146981716156006,0.2690794169902801,0.2684697806835174,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5334088206291199,0.1830063760280609,0.8890279531478882,284.9613342285156,284.95001220703125,300.27703857421875,289.2182312011719,298.2174377441406,297.2363586425781,284.9598083496094,1.0,0.6803424954414368,0.4407665133476257,0.4407665133476257,1.0,1.0,-2.730227470397949,0.8817743062973022,1.848453164100647,0.260547012090683,0.901229739189148,0.901229739189148,0.0,409.05279541015625,410.0,38731.1171875,0.0,3061.95654296875,1.0,280.9577941894531,283.4935302734375,292.2637023925781,294.784423828125,293.1499938964844,293.1499938964844,280.6499938964844,35954.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921725153923035,1.0,0.0,0.0,3.654884338378906,3.654908180236816,8.913341389416019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.73779296875,0.0,1538.26611328125,1895.4371337890625,0.0,3330.5185546875,0.9063289165496826,1.0,0.0,3.0,1.0,0.0
12142260,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.7172396779060364,0.4343335032463074,0.4033659994602203,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.7480326890945435,0.500493586063385,0.4131206572055816,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6412311792373657,0.3099751770496368,0.2267594337463379,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.6145092844963074,0.2689497470855713,0.2685596644878387,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.5326843857765198,0.1823940873146057,0.8871798515319824,284.76519775390625,284.95001220703125,300.29217529296875,289.2018127441406,298.21417236328125,297.22540283203125,284.7633361816406,1.0,0.6804402470588684,0.4405567348003387,0.4405567348003387,1.0,1.0,-2.727572441101074,0.8803102970123291,1.847262024879456,0.2596168220043182,0.8971685171127319,0.8971685171127319,0.0,409.85589599609375,410.0,39674.84765625,0.0,3060.4453125,1.0,280.6582336425781,283.25982666015625,292.26495361328125,294.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,36166.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908463716506958,1.0,0.0,0.0,3.649442672729492,3.6494665145874015,8.886819387043943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.49755859375,0.0,1533.79345703125,1895.4371337890625,0.0,3482.3408203125,0.9052496552467346,1.0,0.0,3.0,1.0,0.0
12142320,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.7172396779060364,0.4343335032463074,0.4033659994602203,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.7480326890945435,0.500493586063385,0.4131206572055816,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6412311792373657,0.3099751770496368,0.2267594337463379,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.6145092844963074,0.2689497470855713,0.2685596644878387,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.5326843857765198,0.1823940873146057,0.8871798515319824,284.76519775390625,284.95001220703125,300.29217529296875,289.2018127441406,298.21417236328125,297.22540283203125,284.7633361816406,1.0,0.6804402470588684,0.4405567348003387,0.4405567348003387,1.0,1.0,-2.727572441101074,0.8803102970123291,1.847262024879456,0.2596168220043182,0.8971685171127319,0.8971685171127319,0.0,409.85589599609375,410.0,39674.84765625,0.0,3060.4453125,1.0,280.6582336425781,283.25982666015625,292.26495361328125,294.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,36166.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908463716506958,1.0,0.0,0.0,3.649442672729492,3.6494665145874015,8.886819387043943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.49755859375,0.0,1533.79345703125,1895.4371337890625,0.0,3482.3408203125,0.9052496552467346,1.0,0.0,3.0,1.0,0.0
12142380,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7163056135177612,0.4332309663295746,0.4018481969833374,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7486260533332825,0.5023776888847351,0.4142642021179199,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6418952345848083,0.3114705681800842,0.2275534272193908,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6145745515823364,0.269376277923584,0.2687188386917114,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.5321249961853027,0.1821219623088836,0.8851417899131775,284.9359741210937,284.95001220703125,300.3070373535156,289.18475341796875,298.21893310546875,297.22613525390625,284.9375305175781,1.0,0.6803716421127319,0.4403469562530517,0.4403469562530517,1.0,1.0,-2.7260518074035645,0.8792864084243774,1.8467652797698968,0.2587161064147949,0.8983421325683594,0.8983421325683594,0.0,409.9917602539063,410.0,38653.8046875,0.0,3058.088623046875,1.0,280.9421691894531,283.4725952148437,292.14752197265625,294.62109375,293.1499938964844,293.1499938964844,281.25,36050.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966561555862427,1.0,0.0,0.0,3.6466901302337646,3.646713972091675,8.873419119481696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5947265625,0.0,1529.86669921875,1895.4371337890625,0.0,3372.395263671875,0.9045839309692384,1.0,0.0,3.0,1.0,0.0
12142440,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7163056135177612,0.4332309663295746,0.4018481969833374,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7486260533332825,0.5023776888847351,0.4142642021179199,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6418952345848083,0.3114705681800842,0.2275534272193908,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6145745515823364,0.269376277923584,0.2687188386917114,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.5321249961853027,0.1821219623088836,0.8851417899131775,284.9359741210937,284.95001220703125,300.3070373535156,289.18475341796875,298.21893310546875,297.22613525390625,284.9375305175781,1.0,0.6803716421127319,0.4403469562530517,0.4403469562530517,1.0,1.0,-2.7260518074035645,0.8792864084243774,1.8467652797698968,0.2587161064147949,0.8983421325683594,0.8983421325683594,0.0,409.9917602539063,410.0,38653.8046875,0.0,3058.088623046875,1.0,280.9421691894531,283.4725952148437,292.14752197265625,294.62109375,293.1499938964844,293.1499938964844,281.25,36050.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966561555862427,1.0,0.0,0.0,3.6466901302337646,3.646713972091675,8.873419119481696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5947265625,0.0,1529.86669921875,1895.4371337890625,0.0,3372.395263671875,0.9045839309692384,1.0,0.0,3.0,1.0,0.0
12142500,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.716352641582489,0.4332947134971618,0.4016958177089691,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7493423819541931,0.5038352012634277,0.4152646958827972,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6426498889923096,0.3126427829265594,0.2282510846853256,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6149935126304626,0.269928514957428,0.2691076993942261,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.5322748422622681,0.18226058781147,0.8852378129959106,285.0781555175781,284.95001220703125,300.3143615722656,289.17596435546875,298.22491455078125,297.2315673828125,285.0879211425781,1.0,0.6804904341697693,0.440242052078247,0.440242052078247,1.0,1.0,-2.7287001609802246,0.8800797462463379,1.8486204147338867,0.2588439881801605,0.900564432144165,0.900564432144165,0.0,409.6619873046875,410.0,37773.84375,0.0,3061.787841796875,1.0,281.1986999511719,283.6545715332031,292.0966186523437,294.4539794921875,293.1499938964844,293.1499938964844,281.25,35939.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864995837211609,1.0,0.0,0.0,3.648043155670166,3.648066997528076,8.880004997990909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.23681640625,0.0,1530.536376953125,1895.4371337890625,0.0,3277.45751953125,0.9048487544059752,1.0,0.0,3.0,1.0,0.0
12142560,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7166960835456848,0.4336338937282562,0.4019078910350799,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7503111362457275,0.5055481791496277,0.4165446162223816,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.6436651945114136,0.314035415649414,0.2291480451822281,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.6156539916992188,0.2706703543663025,0.2697155475616455,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.5327166318893433,0.1825685501098632,0.886191189289093,285.1323547363281,284.95001220703125,300.3216247558594,289.16705322265625,298.23291015625,297.2395324707031,285.1342163085937,1.0,0.680760383605957,0.440211683511734,0.440211683511734,1.0,1.0,-2.733715534210205,0.881931483745575,1.851783990859985,0.2595222592353821,0.9023694396018982,0.9023694396018982,0.0,409.1477661132813,410.0,37723.125,0.0,3069.310302734375,1.0,281.2418518066406,283.70751953125,292.1090393066406,294.5029296875,293.1499938964844,293.1499938964844,280.95001220703125,35839.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881416916847229,1.0,0.0,0.0,3.651946783065796,3.651970863342285,8.899019690034038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.9619140625,0.0,1534.13330078125,1895.4371337890625,0.0,3229.858154296875,0.9056214690208436,1.0,0.0,3.0,1.0,0.0
12142620,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7165511250495911,0.4325088262557983,0.4014196097850799,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7516027092933655,0.5075923204421997,0.4185352921485901,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6451369524002075,0.3158465921878814,0.2306286692619323,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6164801120758057,0.271415114402771,0.2706499695777893,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5331666469573975,0.182693138718605,0.8875042796134949,284.9624328613281,284.95001220703125,300.3359680175781,289.1488037109375,298.2386169433594,297.2408447265625,284.9609375,1.0,0.6813352704048157,0.4401508867740631,0.4401508867740631,1.0,1.0,-2.7404327392578125,0.8843653798103333,1.8560672998428345,0.2605728507041931,0.9011801481246948,0.9011801481246948,0.0,408.9709777832031,410.0,38768.89453125,0.0,3081.785888671875,1.0,280.9577941894531,283.4962463378906,292.1945495605469,294.7172241210937,293.1499938964844,293.1499938964844,280.6499938964844,35952.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950464129447937,1.0,0.0,0.0,3.6545677185058594,3.6545917987823486,8.911797522159759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.6494140625,0.0,1537.8992919921875,1895.4371337890625,0.0,3357.3671875,0.9062567949295044,1.0,0.0,3.0,1.0,0.0
12142680,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7165511250495911,0.4325088262557983,0.4014196097850799,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7516027092933655,0.5075923204421997,0.4185352921485901,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6451369524002075,0.3158465921878814,0.2306286692619323,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6164801120758057,0.271415114402771,0.2706499695777893,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5331666469573975,0.182693138718605,0.8875042796134949,284.9624328613281,284.95001220703125,300.3359680175781,289.1488037109375,298.2386169433594,297.2408447265625,284.9609375,1.0,0.6813352704048157,0.4401508867740631,0.4401508867740631,1.0,1.0,-2.7404327392578125,0.8843653798103333,1.8560672998428345,0.2605728507041931,0.9011801481246948,0.9011801481246948,0.0,408.9709777832031,410.0,38768.89453125,0.0,3081.785888671875,1.0,280.9577941894531,283.4962463378906,292.1945495605469,294.7172241210937,293.1499938964844,293.1499938964844,280.6499938964844,35952.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950464129447937,1.0,0.0,0.0,3.6545677185058594,3.6545917987823486,8.911797522159759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.6494140625,0.0,1537.8992919921875,1895.4371337890625,0.0,3357.3671875,0.9062567949295044,1.0,0.0,3.0,1.0,0.0
12142740,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7150842547416687,0.4299109876155853,0.3993837237358093,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.751771867275238,0.508296012878418,0.4193450510501861,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6455605030059814,0.3166908025741577,0.2313786149024963,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.6163020133972168,0.2712921798229217,0.2707471549510956,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.5324795246124268,0.1821125894784927,0.8857961297035217,284.766357421875,284.95001220703125,300.3500061035156,289.1300048828125,298.2350158691406,297.2293701171875,284.7645263671875,1.0,0.6814687848091125,0.4400901198387146,0.4400901198387146,1.0,1.0,-2.738103151321411,0.883328914642334,1.8547743558883667,0.2601755559444427,0.8971347808837891,0.8971347808837891,0.0,409.782470703125,410.0,39714.96484375,0.0,3080.947021484375,1.0,280.6582336425781,283.2626342773437,292.1935729980469,294.7980041503906,293.1499938964844,293.1499938964844,280.95001220703125,36164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114195704460144,1.0,0.0,0.0,3.649192571640015,3.649216651916504,8.885602369446133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.865234375,0.0,1533.501708984375,1895.4371337890625,0.0,3509.773193359375,0.905192494392395,1.0,0.0,3.0,1.0,0.0
12142800,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7150842547416687,0.4299109876155853,0.3993837237358093,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.751771867275238,0.508296012878418,0.4193450510501861,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6455605030059814,0.3166908025741577,0.2313786149024963,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.6163020133972168,0.2712921798229217,0.2707471549510956,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.5324795246124268,0.1821125894784927,0.8857961297035217,284.766357421875,284.95001220703125,300.3500061035156,289.1300048828125,298.2350158691406,297.2293701171875,284.7645263671875,1.0,0.6814687848091125,0.4400901198387146,0.4400901198387146,1.0,1.0,-2.738103151321411,0.883328914642334,1.8547743558883667,0.2601755559444427,0.8971347808837891,0.8971347808837891,0.0,409.782470703125,410.0,39714.96484375,0.0,3080.947021484375,1.0,280.6582336425781,283.2626342773437,292.1935729980469,294.7980041503906,293.1499938964844,293.1499938964844,280.95001220703125,36164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114195704460144,1.0,0.0,0.0,3.649192571640015,3.649216651916504,8.885602369446133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.865234375,0.0,1533.501708984375,1895.4371337890625,0.0,3509.773193359375,0.905192494392395,1.0,0.0,3.0,1.0,0.0
12142860,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7172393798828125,0.4329329431056976,0.4006312489509582,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7553551197052002,0.5143653750419617,0.4229318499565124,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6497806310653687,0.3227441608905792,0.2345540970563888,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.619966983795166,0.2762117385864258,0.2740263640880584,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5371556282043457,0.1865721046924591,0.899324893951416,284.9657897949219,284.95001220703125,300.3634338378906,289.107666015625,298.2686462402344,297.2699890136719,284.9691772460937,1.0,0.6830713152885437,0.4398934841156006,0.4398934841156006,1.0,1.0,-2.768643379211426,0.8946455121040344,1.873997926712036,0.2642615735530853,0.8988451361656189,0.8988451361656189,0.0,406.42974853515625,410.0,39087.7109375,0.0,3126.196533203125,1.0,280.9421691894531,283.4989318847656,292.0765686035156,294.5656433105469,293.1499938964844,293.1499938964844,281.25,36025.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900603711605072,1.0,0.0,0.0,3.6471126079559326,3.6471364498138414,8.875475145941891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.89111328125,0.0,1530.146240234375,1895.4371337890625,0.0,3409.211181640625,0.9046671986579896,1.0,0.0,3.0,1.0,0.0
12142920,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7172393798828125,0.4329329431056976,0.4006312489509582,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7553551197052002,0.5143653750419617,0.4229318499565124,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6497806310653687,0.3227441608905792,0.2345540970563888,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.619966983795166,0.2762117385864258,0.2740263640880584,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5371556282043457,0.1865721046924591,0.899324893951416,284.9657897949219,284.95001220703125,300.3634338378906,289.107666015625,298.2686462402344,297.2699890136719,284.9691772460937,1.0,0.6830713152885437,0.4398934841156006,0.4398934841156006,1.0,1.0,-2.768643379211426,0.8946455121040344,1.873997926712036,0.2642615735530853,0.8988451361656189,0.8988451361656189,0.0,406.42974853515625,410.0,39087.7109375,0.0,3126.196533203125,1.0,280.9421691894531,283.4989318847656,292.0765686035156,294.5656433105469,293.1499938964844,293.1499938964844,281.25,36025.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900603711605072,1.0,0.0,0.0,3.6471126079559326,3.6471364498138414,8.875475145941891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.89111328125,0.0,1530.146240234375,1895.4371337890625,0.0,3409.211181640625,0.9046671986579896,1.0,0.0,3.0,1.0,0.0
12142980,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.7196577191352844,0.4355666041374206,0.4029071927070617,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7591513395309448,0.5200070142745972,0.4273709058761596,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.654274582862854,0.3281105458736419,0.2382727563381195,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.6237098574638367,0.2803021073341369,0.2779006361961365,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.5422402620315552,0.19015733897686,0.915579319000244,285.1912536621094,284.95001220703125,300.3759155273437,289.0791015625,298.2961730957031,297.3018493652344,285.19415283203125,1.0,0.6859079599380493,0.4396968781948089,0.4396968781948089,1.0,1.0,-2.80631947517395,0.9086103439331056,1.8977092504501345,0.2700676620006561,0.90387362241745,0.90387362241745,0.0,404.33990478515625,410.0,38502.59765625,0.0,3192.48876953125,1.0,281.24176025390625,283.7554931640625,292.0394592285156,294.4735412597656,293.1499938964844,293.1499938964844,280.95001220703125,35777.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891032338142395,1.0,0.0,0.0,3.654628753662109,3.654652833938599,8.91209538167459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.5634765625,0.0,1536.65478515625,1895.4371337890625,0.0,3301.81982421875,0.9061833024024964,1.0,0.0,3.0,1.0,0.0
12143040,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.7196577191352844,0.4355666041374206,0.4029071927070617,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7591513395309448,0.5200070142745972,0.4273709058761596,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.654274582862854,0.3281105458736419,0.2382727563381195,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.6237098574638367,0.2803021073341369,0.2779006361961365,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.5422402620315552,0.19015733897686,0.915579319000244,285.1912536621094,284.95001220703125,300.3759155273437,289.0791015625,298.2961730957031,297.3018493652344,285.19415283203125,1.0,0.6859079599380493,0.4396968781948089,0.4396968781948089,1.0,1.0,-2.80631947517395,0.9086103439331056,1.8977092504501345,0.2700676620006561,0.90387362241745,0.90387362241745,0.0,404.33990478515625,410.0,38502.59765625,0.0,3192.48876953125,1.0,281.24176025390625,283.7554931640625,292.0394592285156,294.4735412597656,293.1499938964844,293.1499938964844,280.95001220703125,35777.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891032338142395,1.0,0.0,0.0,3.654628753662109,3.654652833938599,8.91209538167459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.5634765625,0.0,1536.65478515625,1895.4371337890625,0.0,3301.81982421875,0.9061833024024964,1.0,0.0,3.0,1.0,0.0
12143100,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7204158902168274,0.4361000061035156,0.4037545323371887,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7606220841407776,0.5221667289733887,0.4293626844882965,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.6560845375061035,0.3302360773086548,0.2399339079856872,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6251208782196045,0.2818439602851867,0.2795588672161102,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.5441882610321045,0.1915033608675003,0.9223947525024414,285.0798645019531,284.95001220703125,300.3818359375,289.0626220703125,298.30438232421875,297.3101501464844,285.07232666015625,1.0,0.6874017715454102,0.4395985603332519,0.4395985603332519,1.0,1.0,-2.822342872619629,0.914500653743744,1.9078422784805296,0.2725851833820343,0.9036935567855836,0.9036935567855836,0.0,404.0706481933594,410.0,39574.86328125,0.0,3223.990478515625,1.0,280.9984436035156,283.6005859375,292.115478515625,294.7070007324219,293.1499938964844,293.1499938964844,280.95001220703125,35810.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991923928260803,1.0,0.0,0.0,3.6585540771484375,3.658578157424927,8.931249340093927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.95263671875,0.0,1541.2841796875,1895.4371337890625,0.0,3396.0546875,0.9070298075675964,1.0,0.0,3.0,1.0,0.0
12143160,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7204735279083252,0.4359203279018402,0.4038437306880951,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7614579200744629,0.5236837863922119,0.4307807385921478,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6572660207748413,0.3318478167057037,0.2412019819021225,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6259706020355225,0.2829216420650482,0.2807628214359283,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.5454209446907043,0.1924378424882888,0.9274069666862488,285.041015625,284.95001220703125,300.38751220703125,289.0447082519531,298.30670166015625,297.3114624023437,285.0402526855469,1.0,0.6887104511260986,0.4391394853591919,0.4391394853591919,1.0,1.0,-2.833458662033081,0.9177485108375548,1.915710091590881,0.2735632956027984,0.9038681387901306,0.9038681387901306,0.0,404.4705810546875,410.0,39801.98828125,0.0,3248.818115234375,1.0,280.95782470703125,283.558837890625,292.1116638183594,294.6952514648437,293.1499938964844,293.1499938964844,280.6499938964844,35858.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070967435836792,1.0,0.0,0.0,3.6606502532958975,3.660674333572388,8.941487408264948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5859375,0.0,1543.98828125,1895.4371337890625,0.0,3469.640869140625,0.9075573086738586,1.0,0.0,3.0,1.0,0.0
12143220,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7196050882339478,0.4344679117202759,0.402894377708435,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7621609568595886,0.5255862474441528,0.432620495557785,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6586430072784424,0.3341671228408813,0.2430455386638641,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6267253160476685,0.2841735482215881,0.2822591960430145,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.546532154083252,0.1934302598237991,0.933333158493042,284.8583374023437,284.95001220703125,300.3981628417969,289.0048828125,298.3032531738281,297.3035583496094,284.8570556640625,1.0,0.6906965374946594,0.4382213354110718,0.4382213354110718,1.0,1.0,-2.846067428588867,0.9204499125480652,1.9256175756454468,0.2738153636455536,0.9011399745941162,0.9011399745941162,0.0,405.9949951171875,410.0,40941.546875,0.0,3282.3447265625,1.0,280.6581726074219,283.3347473144531,292.0873413085937,294.7674560546875,293.1499938964844,293.1499938964844,280.3500061035156,36042.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272467494010924,1.0,0.0,0.0,3.659734725952149,3.6597588062286377,8.937015536503168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.19482421875,0.0,1544.345947265625,1895.4371337890625,0.0,3655.87939453125,0.907469630241394,1.0,0.0,3.0,1.0,0.0
12143280,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7196050882339478,0.4344679117202759,0.402894377708435,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7621609568595886,0.5255862474441528,0.432620495557785,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6586430072784424,0.3341671228408813,0.2430455386638641,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6267253160476685,0.2841735482215881,0.2822591960430145,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.546532154083252,0.1934302598237991,0.933333158493042,284.8583374023437,284.95001220703125,300.3981628417969,289.0048828125,298.3032531738281,297.3035583496094,284.8570556640625,1.0,0.6906965374946594,0.4382213354110718,0.4382213354110718,1.0,1.0,-2.846067428588867,0.9204499125480652,1.9256175756454468,0.2738153636455536,0.9011399745941162,0.9011399745941162,0.0,405.9949951171875,410.0,40941.546875,0.0,3282.3447265625,1.0,280.6581726074219,283.3347473144531,292.0873413085937,294.7674560546875,293.1499938964844,293.1499938964844,280.3500061035156,36042.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272467494010924,1.0,0.0,0.0,3.659734725952149,3.6597588062286377,8.937015536503168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.19482421875,0.0,1544.345947265625,1895.4371337890625,0.0,3655.87939453125,0.907469630241394,1.0,0.0,3.0,1.0,0.0
12143340,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7181037068367004,0.4322339594364166,0.4010986983776092,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7622029781341553,0.526563823223114,0.4336057901382446,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.6593309640884399,0.3357646763324737,0.2443039566278457,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.6267680525779724,0.2846395373344421,0.2829164564609527,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.5465098023414612,0.1936079412698745,0.9352105855941772,284.6681823730469,284.95001220703125,300.4078674316406,288.9600524902344,298.2940979003906,297.2884826660156,284.6666564941406,1.0,0.6918476819992065,0.4373031854629516,0.4373031854629516,1.0,1.0,-2.8498682975769043,0.9197820425033568,1.930086374282837,0.2726250886917114,0.8958171010017395,0.8958171010017395,0.0,407.6458129882813,410.0,41938.55859375,0.0,3298.2880859375,1.0,280.35821533203125,283.1072998046875,292.0280456542969,294.7771911621094,293.1499938964844,293.1499938964844,280.6499938964844,36281.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943631112575531,1.0,0.0,0.0,3.6499853134155273,3.6500093936920166,8.88946260602097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.27783203125,0.0,1535.261474609375,1895.4371337890625,0.0,3805.4091796875,0.9054487943649292,1.0,0.0,3.0,1.0,0.0
12143400,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7181037068367004,0.4322339594364166,0.4010986983776092,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7622029781341553,0.526563823223114,0.4336057901382446,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.6593309640884399,0.3357646763324737,0.2443039566278457,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.6267680525779724,0.2846395373344421,0.2829164564609527,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.5465098023414612,0.1936079412698745,0.9352105855941772,284.6681823730469,284.95001220703125,300.4078674316406,288.9600524902344,298.2940979003906,297.2884826660156,284.6666564941406,1.0,0.6918476819992065,0.4373031854629516,0.4373031854629516,1.0,1.0,-2.8498682975769043,0.9197820425033568,1.930086374282837,0.2726250886917114,0.8958171010017395,0.8958171010017395,0.0,407.6458129882813,410.0,41938.55859375,0.0,3298.2880859375,1.0,280.35821533203125,283.1072998046875,292.0280456542969,294.7771911621094,293.1499938964844,293.1499938964844,280.6499938964844,36281.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943631112575531,1.0,0.0,0.0,3.6499853134155273,3.6500093936920166,8.88946260602097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.27783203125,0.0,1535.261474609375,1895.4371337890625,0.0,3805.4091796875,0.9054487943649292,1.0,0.0,3.0,1.0,0.0
12143460,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.717439591884613,0.4317339956760406,0.4001089930534363,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7629167437553406,0.528828501701355,0.4350176453590393,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6606618762016296,0.3383759558200836,0.2458501607179641,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6272262334823608,0.2857446372509002,0.2836977541446686,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.5467751622200012,0.1941242069005966,0.9367002844810486,284.8416442871094,284.95001220703125,300.4166564941406,288.9106140136719,298.294921875,297.2867431640625,284.8432922363281,1.0,0.6926603317260742,0.4368468523025512,0.4368468523025512,1.0,1.0,-2.855252981185913,0.9207425713539124,1.934510350227356,0.2725298702716827,0.8957581520080566,0.8957581520080566,0.0,408.1548156738281,410.0,40918.8515625,0.0,3312.039306640625,1.0,280.64215087890625,283.32391357421875,291.87957763671875,294.49493408203125,293.1499938964844,293.1499938964844,280.95001220703125,36178.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329794645309448,1.0,0.0,0.0,3.642470598220825,3.642494440078736,8.85289637153619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.5380859375,0.0,1526.14306640625,1895.4371337890625,0.0,3708.4208984375,0.9037286639213562,1.0,0.0,3.0,1.0,0.0
12143520,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.717439591884613,0.4317339956760406,0.4001089930534363,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7629167437553406,0.528828501701355,0.4350176453590393,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6606618762016296,0.3383759558200836,0.2458501607179641,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6272262334823608,0.2857446372509002,0.2836977541446686,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.5467751622200012,0.1941242069005966,0.9367002844810486,284.8416442871094,284.95001220703125,300.4166564941406,288.9106140136719,298.294921875,297.2867431640625,284.8432922363281,1.0,0.6926603317260742,0.4368468523025512,0.4368468523025512,1.0,1.0,-2.855252981185913,0.9207425713539124,1.934510350227356,0.2725298702716827,0.8957581520080566,0.8957581520080566,0.0,408.1548156738281,410.0,40918.8515625,0.0,3312.039306640625,1.0,280.64215087890625,283.32391357421875,291.87957763671875,294.49493408203125,293.1499938964844,293.1499938964844,280.95001220703125,36178.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329794645309448,1.0,0.0,0.0,3.642470598220825,3.642494440078736,8.85289637153619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.5380859375,0.0,1526.14306640625,1895.4371337890625,0.0,3708.4208984375,0.9037286639213562,1.0,0.0,3.0,1.0,0.0
12143580,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7181881666183472,0.432729572057724,0.400695264339447,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7649058103561401,0.5324733853340149,0.4376555383205414,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6632879972457886,0.3421204090118408,0.2482516169548034,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6287298798561096,0.2877670526504516,0.2853647172451019,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.5482990741729736,0.195373997092247,0.941301703453064,285.0389709472656,284.95001220703125,300.4245300292969,288.8570251464844,298.3050842285156,297.29833984375,285.0409240722656,1.0,0.693871259689331,0.4363905191421509,0.4363905191421509,1.0,1.0,-2.870100498199463,0.9253197908401488,1.9447808265686035,0.2740058302879333,0.898553729057312,0.898553729057312,0.0,407.4493408203125,410.0,39983.1875,0.0,3339.799072265625,1.0,280.9416809082031,283.56158447265625,291.8088684082031,294.34454345703125,293.1499938964844,293.1499938964844,281.25,35971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198322296142578,1.0,0.0,0.0,3.642801523208618,3.6428256034851074,8.854505608724139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.94873046875,0.0,1524.96484375,1895.4371337890625,0.0,3587.60986328125,0.903667688369751,1.0,0.0,3.0,1.0,0.0
12143640,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7181881666183472,0.432729572057724,0.400695264339447,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7649058103561401,0.5324733853340149,0.4376555383205414,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6632879972457886,0.3421204090118408,0.2482516169548034,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6287298798561096,0.2877670526504516,0.2853647172451019,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.5482990741729736,0.195373997092247,0.941301703453064,285.0389709472656,284.95001220703125,300.4245300292969,288.8570251464844,298.3050842285156,297.29833984375,285.0409240722656,1.0,0.693871259689331,0.4363905191421509,0.4363905191421509,1.0,1.0,-2.870100498199463,0.9253197908401488,1.9447808265686035,0.2740058302879333,0.898553729057312,0.898553729057312,0.0,407.4493408203125,410.0,39983.1875,0.0,3339.799072265625,1.0,280.9416809082031,283.56158447265625,291.8088684082031,294.34454345703125,293.1499938964844,293.1499938964844,281.25,35971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198322296142578,1.0,0.0,0.0,3.642801523208618,3.6428256034851074,8.854505608724139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.94873046875,0.0,1524.96484375,1895.4371337890625,0.0,3587.60986328125,0.903667688369751,1.0,0.0,3.0,1.0,0.0
12143700,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.718743085861206,0.4334668815135956,0.4012170433998108,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.7660863995552063,0.5345500111579895,0.4391924440860748,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.6648098230361938,0.3442200422286987,0.2496193796396255,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.6296622157096863,0.2889783382415771,0.2863980531692505,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.5493191480636597,0.1961817741394043,0.9444577693939208,285.18377685546875,284.95001220703125,300.4281311035156,288.8287658691406,298.3115234375,297.3061218261719,285.1933288574219,1.0,0.6946497559547424,0.436162382364273,0.436162382364273,1.0,1.0,-2.879577875137329,0.9283803105354308,1.951197624206543,0.2750853896141052,0.901511251926422,0.901511251926422,0.0,407.0193176269531,410.0,39157.70703125,0.0,3357.709716796875,1.0,281.19854736328125,283.7450866699219,291.75909423828125,294.1910705566406,293.1499938964844,293.1499938964844,281.25,35837.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117804169654846,1.0,0.0,0.0,3.646215915679932,3.646239995956421,8.871111845110136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.25244140625,0.0,1527.7498779296875,1895.4371337890625,0.0,3513.11962890625,0.9043745398521424,1.0,0.0,3.0,1.0,0.0
12143760,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.7194742560386658,0.4343686401844024,0.4019678831100464,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.7674342393875122,0.5367921590805054,0.4409205317497253,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.6665143370628357,0.3464703559875488,0.2511295974254608,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.6307438015937805,0.2903202474117279,0.2875891327857971,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.5505415797233582,0.1971102952957153,0.9482536911964417,285.24139404296875,284.95001220703125,300.4314880371094,288.7996520996094,298.31884765625,297.3153991699219,285.24346923828125,1.0,0.6955649256706238,0.435892641544342,0.435892641544342,1.0,1.0,-2.8907310962677,0.9319812655448914,1.958749771118164,0.2763348519802093,0.9040793776512146,0.9040793776512146,0.0,406.5070190429688,410.0,39188.17578125,0.0,3378.8525390625,1.0,281.2416687011719,283.802490234375,291.7608947753906,294.2402648925781,293.1499938964844,293.1499938964844,280.95001220703125,35721.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091565608978271,1.0,0.0,0.0,3.652419805526733,3.652443647384644,8.901324690668844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.6123046875,0.0,1533.7789306640625,1895.4371337890625,0.0,3488.7744140625,0.9056501984596252,1.0,0.0,3.0,1.0,0.0
12143820,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7199028730392456,0.4341878592967987,0.4023582935333252,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7692235708236694,0.5396164059638977,0.4435911178588867,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6690781712532043,0.3497493863105774,0.2536746263504028,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.6322442889213562,0.2920632660388946,0.2895147800445556,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.5522677898406982,0.1982997357845306,0.9545498490333556,285.0733947753906,284.95001220703125,300.4375,288.73895263671875,298.3212890625,297.3167724609375,285.0721130371094,1.0,0.6973335146903992,0.4353532195091247,0.4353532195091247,1.0,1.0,-2.907930612564087,0.9372043013572692,1.9707262516021729,0.2782025039196014,0.904366374015808,0.904366374015808,0.0,406.5444030761719,410.0,40286.1484375,0.0,3415.749755859375,1.0,280.9577941894531,283.5913391113281,291.8036499023437,294.4227905273437,293.1499938964844,293.1499938964844,280.6499938964844,35811.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267632365226746,1.0,0.0,0.0,3.660219192504883,3.660243272781372,8.939381359596155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.12109375,0.0,1543.1534423828125,1895.4371337890625,0.0,3651.4375,0.90742689371109,1.0,0.0,3.0,1.0,0.0
12143880,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7199028730392456,0.4341878592967987,0.4023582935333252,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7692235708236694,0.5396164059638977,0.4435911178588867,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6690781712532043,0.3497493863105774,0.2536746263504028,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.6322442889213562,0.2920632660388946,0.2895147800445556,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.5522677898406982,0.1982997357845306,0.9545498490333556,285.0733947753906,284.95001220703125,300.4375,288.73895263671875,298.3212890625,297.3167724609375,285.0721130371094,1.0,0.6973335146903992,0.4353532195091247,0.4353532195091247,1.0,1.0,-2.907930612564087,0.9372043013572692,1.9707262516021729,0.2782025039196014,0.904366374015808,0.904366374015808,0.0,406.5444030761719,410.0,40286.1484375,0.0,3415.749755859375,1.0,280.9577941894531,283.5913391113281,291.8036499023437,294.4227905273437,293.1499938964844,293.1499938964844,280.6499938964844,35811.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267632365226746,1.0,0.0,0.0,3.660219192504883,3.660243272781372,8.939381359596155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.12109375,0.0,1543.1534423828125,1895.4371337890625,0.0,3651.4375,0.90742689371109,1.0,0.0,3.0,1.0,0.0
12143940,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7189051508903503,0.4324341714382171,0.4010912775993347,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7696613669395447,0.5408942103385925,0.444888561964035,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6703316569328308,0.351888358592987,0.2553459405899048,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6326192617416382,0.2927602529525757,0.290418416261673,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5525725483894348,0.1986075937747955,0.956990122795105,284.8812255859375,284.95001220703125,300.4425964355469,288.67535400390625,298.31304931640625,297.3038024902344,284.87957763671875,1.0,0.6984975934028625,0.4348137974739074,0.4348137974739074,1.0,1.0,-2.914279699325561,0.9383130669593812,1.9759666919708248,0.2783340811729431,0.9018744826316832,0.9018744826316832,0.0,407.6721496582031,410.0,41336.17578125,0.0,3434.981689453125,1.0,280.6581420898437,283.3601989746094,291.7540588378906,294.46148681640625,293.1499938964844,293.1499938964844,280.3500061035156,36003.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460639357566832,1.0,0.0,0.0,3.660790205001831,3.66081428527832,8.942170666159655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.9248046875,0.0,1545.2303466796875,1895.4371337890625,0.0,3827.434326171875,0.907677173614502,1.0,0.0,3.0,1.0,0.0
12144000,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7189051508903503,0.4324341714382171,0.4010912775993347,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7696613669395447,0.5408942103385925,0.444888561964035,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6703316569328308,0.351888358592987,0.2553459405899048,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6326192617416382,0.2927602529525757,0.290418416261673,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5525725483894348,0.1986075937747955,0.956990122795105,284.8812255859375,284.95001220703125,300.4425964355469,288.67535400390625,298.31304931640625,297.3038024902344,284.87957763671875,1.0,0.6984975934028625,0.4348137974739074,0.4348137974739074,1.0,1.0,-2.914279699325561,0.9383130669593812,1.9759666919708248,0.2783340811729431,0.9018744826316832,0.9018744826316832,0.0,407.6721496582031,410.0,41336.17578125,0.0,3434.981689453125,1.0,280.6581420898437,283.3601989746094,291.7540588378906,294.46148681640625,293.1499938964844,293.1499938964844,280.3500061035156,36003.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460639357566832,1.0,0.0,0.0,3.660790205001831,3.66081428527832,8.942170666159655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.9248046875,0.0,1545.2303466796875,1895.4371337890625,0.0,3827.434326171875,0.907677173614502,1.0,0.0,3.0,1.0,0.0
