time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144060,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.7173619866371155,0.4300144016742706,0.3991000950336456,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7695309519767761,0.5413716435432434,0.4454467594623565,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.6710302233695984,0.3534579277038574,0.256555438041687,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.6324414014816284,0.2928394079208374,0.2906689047813415,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.5520656108856201,0.1983284801244735,0.956559717655182,284.6841735839844,284.95001220703125,300.4467468261719,288.6092834472656,298.3002014160156,297.28546142578125,284.6824035644531,1.0,0.6990304589271545,0.4341596066951751,0.4341596066951751,1.0,1.0,-2.91391921043396,0.9366256594657898,1.9772934913635247,0.2771210372447967,0.8967145681381226,0.8967145681381226,0.0,408.9191284179688,410.0,42270.66015625,0.0,3440.404541015625,1.0,280.3581848144531,283.127685546875,291.6746826171875,294.4455261230469,293.1499938964844,293.1499938964844,280.6499938964844,36249.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618856906890868,1.0,0.0,0.0,3.652255535125733,3.6522796154022217,8.900524903765472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.03271484375,0.0,1537.5489501953125,1895.4371337890625,0.0,3969.376953125,0.90593284368515,1.0,0.0,3.0,1.0,0.0
12144120,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.7173619866371155,0.4300144016742706,0.3991000950336456,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7695309519767761,0.5413716435432434,0.4454467594623565,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.6710302233695984,0.3534579277038574,0.256555438041687,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.6324414014816284,0.2928394079208374,0.2906689047813415,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.5520656108856201,0.1983284801244735,0.956559717655182,284.6841735839844,284.95001220703125,300.4467468261719,288.6092834472656,298.3002014160156,297.28546142578125,284.6824035644531,1.0,0.6990304589271545,0.4341596066951751,0.4341596066951751,1.0,1.0,-2.91391921043396,0.9366256594657898,1.9772934913635247,0.2771210372447967,0.8967145681381226,0.8967145681381226,0.0,408.9191284179688,410.0,42270.66015625,0.0,3440.404541015625,1.0,280.3581848144531,283.127685546875,291.6746826171875,294.4455261230469,293.1499938964844,293.1499938964844,280.6499938964844,36249.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618856906890868,1.0,0.0,0.0,3.652255535125733,3.6522796154022217,8.900524903765472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.03271484375,0.0,1537.5489501953125,1895.4371337890625,0.0,3969.376953125,0.90593284368515,1.0,0.0,3.0,1.0,0.0
12144180,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7166864275932312,0.4293681383132934,0.3979671895503998,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.770127534866333,0.5432402491569519,0.4465150237083435,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6724656820297241,0.3561669886112213,0.2581420242786407,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6327563524246216,0.2936672568321228,0.2911563813686371,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5520183444023132,0.1985274702310562,0.9564474821090698,284.8501892089844,284.95001220703125,300.45001220703125,288.54119873046875,298.2975769042969,297.2822570800781,284.8515625,1.0,0.6993910670280457,0.4335054457187652,0.4335054457187652,1.0,1.0,-2.916414976119995,0.936020016670227,1.9803948402404783,0.2761480212211609,0.8967217206954956,0.8967217206954956,0.0,409.0866088867188,410.0,41176.078125,0.0,3446.63720703125,1.0,280.6421813964844,283.3388061523437,291.508544921875,294.1405029296875,293.1499938964844,293.1499938964844,280.95001220703125,36156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509710073471068,1.0,0.0,0.0,3.645606994628906,3.645631074905396,8.868149734553299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.8251953125,0.0,1529.458740234375,1895.4371337890625,0.0,3871.705322265625,0.9044129848480223,1.0,0.0,3.0,1.0,0.0
12144240,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7166864275932312,0.4293681383132934,0.3979671895503998,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.770127534866333,0.5432402491569519,0.4465150237083435,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6724656820297241,0.3561669886112213,0.2581420242786407,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6327563524246216,0.2936672568321228,0.2911563813686371,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5520183444023132,0.1985274702310562,0.9564474821090698,284.8501892089844,284.95001220703125,300.45001220703125,288.54119873046875,298.2975769042969,297.2822570800781,284.8515625,1.0,0.6993910670280457,0.4335054457187652,0.4335054457187652,1.0,1.0,-2.916414976119995,0.936020016670227,1.9803948402404783,0.2761480212211609,0.8967217206954956,0.8967217206954956,0.0,409.0866088867188,410.0,41176.078125,0.0,3446.63720703125,1.0,280.6421813964844,283.3388061523437,291.508544921875,294.1405029296875,293.1499938964844,293.1499938964844,280.95001220703125,36156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509710073471068,1.0,0.0,0.0,3.645606994628906,3.645631074905396,8.868149734553299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.8251953125,0.0,1529.458740234375,1895.4371337890625,0.0,3871.705322265625,0.9044129848480223,1.0,0.0,3.0,1.0,0.0
12144300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7169042229652405,0.4296658933162689,0.3980157375335693,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7709338665008545,0.5447568893432617,0.4475383758544922,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6737043261528015,0.3580001592636108,0.2592803537845611,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6333292126655579,0.294466882944107,0.2917569875717163,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.5525032877922058,0.1989402323961258,0.9576829075813292,284.9903869628906,284.95001220703125,300.4512634277344,288.5065002441406,298.3002624511719,297.286376953125,284.99951171875,1.0,0.6997485756874084,0.4331783652305603,0.4331783652305603,1.0,1.0,-2.9214909076690674,0.9371565580368042,1.9843344688415527,0.2762634754180908,0.8983436822891235,0.8983436822891235,0.0,408.7062683105469,410.0,40277.2734375,0.0,3455.7109375,1.0,280.8986511230469,283.51971435546875,291.4346008300781,293.9467468261719,293.1499938964844,293.1499938964844,280.95001220703125,36052.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417060613632202,1.0,0.0,0.0,3.644801378250122,3.6448254585266113,8.864230380822846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.82568359375,0.0,1527.7838134765625,1895.4371337890625,0.0,3787.9462890625,0.9042003750801086,1.0,0.0,3.0,1.0,0.0
12144360,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7174338698387146,0.4302440583705902,0.3984299600124359,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7720351815223694,0.5465608239173889,0.4488727152347564,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6752508878707886,0.3600771725177765,0.2606408596038818,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6341566443443298,0.2954793274402618,0.2926023304462433,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.5533187389373779,0.1995428651571273,0.9598774313926696,285.0448303222656,284.95001220703125,300.4523010253906,288.47149658203125,298.3052062988281,297.2933349609375,285.04669189453125,1.0,0.7002781629562378,0.4329783618450165,0.4329783618450165,1.0,1.0,-2.929161310195923,0.9395464658737184,1.9896148443222048,0.2770588099956512,0.8995691537857056,0.8995691537857056,0.0,408.1187133789063,410.0,40248.19921875,0.0,3469.387451171875,1.0,280.9416809082031,283.5762634277344,291.4218444824219,293.9715881347656,293.1499938964844,293.1499938964844,281.25,35957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375035166740416,1.0,0.0,0.0,3.6464669704437256,3.646491050720215,8.872333978615643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.6572265625,0.0,1528.924072265625,1895.4371337890625,0.0,3749.720458984375,0.9044768810272216,1.0,0.0,3.0,1.0,0.0
12144420,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7187561988830566,0.4318420588970184,0.3996452987194061,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.7745199799537659,0.5506449341773987,0.4519289135932922,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6786736249923706,0.3646688759326935,0.2636690437793731,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.636113703250885,0.2978903651237488,0.2946714460849762,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.5554090738296509,0.2011166512966156,0.9659957885742188,285.2502746582031,284.95001220703125,300.4537048339844,288.4006652832031,298.3175354003906,297.3106689453125,285.25213623046875,1.0,0.701750636100769,0.4325784146785736,0.4325784146785736,1.0,1.0,-2.948420286178589,0.9458261728286744,2.002594232559204,0.2793000340461731,0.9052579402923584,0.9052579402923584,0.0,406.9628601074219,410.0,39539.859375,0.0,3505.521240234375,1.0,281.24176025390625,283.82281494140625,291.3635559082031,293.8614196777344,293.1499938964844,293.1499938964844,280.95001220703125,35707.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271463751792908,1.0,0.0,0.0,3.65665340423584,3.656677484512329,8.921973062570032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.962890625,0.0,1538.3885498046875,1895.4371337890625,0.0,3654.957275390625,0.90658700466156,1.0,0.0,3.0,1.0,0.0
12144480,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7187561988830566,0.4318420588970184,0.3996452987194061,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.7745199799537659,0.5506449341773987,0.4519289135932922,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6786736249923706,0.3646688759326935,0.2636690437793731,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.636113703250885,0.2978903651237488,0.2946714460849762,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.5554090738296509,0.2011166512966156,0.9659957885742188,285.2502746582031,284.95001220703125,300.4537048339844,288.4006652832031,298.3175354003906,297.3106689453125,285.25213623046875,1.0,0.701750636100769,0.4325784146785736,0.4325784146785736,1.0,1.0,-2.948420286178589,0.9458261728286744,2.002594232559204,0.2793000340461731,0.9052579402923584,0.9052579402923584,0.0,406.9628601074219,410.0,39539.859375,0.0,3505.521240234375,1.0,281.24176025390625,283.82281494140625,291.3635559082031,293.8614196777344,293.1499938964844,293.1499938964844,280.95001220703125,35707.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271463751792908,1.0,0.0,0.0,3.65665340423584,3.656677484512329,8.921973062570032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.962890625,0.0,1538.3885498046875,1895.4371337890625,0.0,3654.957275390625,0.90658700466156,1.0,0.0,3.0,1.0,0.0
12144540,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7191792726516724,0.4315927028656006,0.3999817073345184,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.776205837726593,0.5531681180000305,0.4543771743774414,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6813618540763855,0.3681245148181915,0.2663500308990478,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.6375299096107483,0.2994643747806549,0.2964470386505127,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.5569714903831482,0.2021434605121612,0.9715728759765624,285.0758056640625,284.95001220703125,300.45416259765625,288.3291320800781,298.3179016113281,297.31134033203125,285.07440185546875,1.0,0.7033529281616211,0.4321784377098083,0.4321784377098083,1.0,1.0,-2.96436095237732,0.9508275389671326,2.013533353805542,0.2812081277370453,0.905530035495758,0.905530035495758,0.0,406.8980712890625,410.0,40559.43359375,0.0,3540.1474609375,1.0,280.9577331542969,283.60595703125,291.3942565917969,294.0285339355469,293.1499938964844,293.1499938964844,280.6499938964844,35803.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449096322059632,1.0,0.0,0.0,3.6647679805755615,3.664792060852051,8.961614526015182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.71630859375,0.0,1548.1864013671875,1895.4371337890625,0.0,3816.99072265625,0.9084389805793762,1.0,0.0,3.0,1.0,0.0
12144600,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7191792726516724,0.4315927028656006,0.3999817073345184,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.776205837726593,0.5531681180000305,0.4543771743774414,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6813618540763855,0.3681245148181915,0.2663500308990478,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.6375299096107483,0.2994643747806549,0.2964470386505127,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.5569714903831482,0.2021434605121612,0.9715728759765624,285.0758056640625,284.95001220703125,300.45416259765625,288.3291320800781,298.3179016113281,297.31134033203125,285.07440185546875,1.0,0.7033529281616211,0.4321784377098083,0.4321784377098083,1.0,1.0,-2.96436095237732,0.9508275389671326,2.013533353805542,0.2812081277370453,0.905530035495758,0.905530035495758,0.0,406.8980712890625,410.0,40559.43359375,0.0,3540.1474609375,1.0,280.9577331542969,283.60595703125,291.3942565917969,294.0285339355469,293.1499938964844,293.1499938964844,280.6499938964844,35803.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449096322059632,1.0,0.0,0.0,3.6647679805755615,3.664792060852051,8.961614526015182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.71630859375,0.0,1548.1864013671875,1895.4371337890625,0.0,3816.99072265625,0.9084389805793762,1.0,0.0,3.0,1.0,0.0
12144660,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7180998921394348,0.4297201335430145,0.3986212313175201,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.776441216468811,0.554057240486145,0.4553820192813873,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6826401948928833,0.3703764975070953,0.2681097388267517,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.637748658657074,0.2999436557292938,0.2971582114696502,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.5570560097694397,0.202262669801712,0.9732075929641724,284.87371826171875,284.95001220703125,300.4537048339844,288.2573547363281,298.3062438964844,297.2969970703125,284.8719787597656,1.0,0.7043485641479492,0.4313905239105224,0.4313905239105224,1.0,1.0,-2.969091415405273,0.9507189393043518,2.0183725357055664,0.2804479300975799,0.9028538465499878,0.9028538465499878,0.0,408.0240783691406,410.0,41455.76171875,0.0,3556.274658203125,1.0,280.6581115722656,283.36474609375,291.33282470703125,294.04595947265625,293.1499938964844,293.1499938964844,280.3500061035156,36006.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963584303855896,1.0,0.0,0.0,3.665245056152344,3.665269136428833,8.96394737992523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.6162109375,0.0,1550.244384765625,1895.4371337890625,0.0,3984.471435546875,0.9086753129959106,1.0,0.0,3.0,1.0,0.0
12144720,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7180998921394348,0.4297201335430145,0.3986212313175201,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.776441216468811,0.554057240486145,0.4553820192813873,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6826401948928833,0.3703764975070953,0.2681097388267517,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.637748658657074,0.2999436557292938,0.2971582114696502,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.5570560097694397,0.202262669801712,0.9732075929641724,284.87371826171875,284.95001220703125,300.4537048339844,288.2573547363281,298.3062438964844,297.2969970703125,284.8719787597656,1.0,0.7043485641479492,0.4313905239105224,0.4313905239105224,1.0,1.0,-2.969091415405273,0.9507189393043518,2.0183725357055664,0.2804479300975799,0.9028538465499878,0.9028538465499878,0.0,408.0240783691406,410.0,41455.76171875,0.0,3556.274658203125,1.0,280.6581115722656,283.36474609375,291.33282470703125,294.04595947265625,293.1499938964844,293.1499938964844,280.3500061035156,36006.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963584303855896,1.0,0.0,0.0,3.665245056152344,3.665269136428833,8.96394737992523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.6162109375,0.0,1550.244384765625,1895.4371337890625,0.0,3984.471435546875,0.9086753129959106,1.0,0.0,3.0,1.0,0.0
12144780,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.7164551019668579,0.4271928966045379,0.3965304493904114,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.7760822772979736,0.554132342338562,0.4556211829185486,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.6833443641662598,0.3720560073852539,0.2693955600261688,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.6373946070671082,0.2997988164424896,0.2971992790699005,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.5563181638717651,0.2017946988344192,0.9719361066818236,284.67303466796875,284.95001220703125,300.4523010253906,288.185791015625,298.29034423828125,297.2775573730469,284.67120361328125,1.0,0.7047027945518494,0.4306025803089142,0.4306025803089142,1.0,1.0,-2.966989040374756,0.948019564151764,2.0189692974090576,0.2785521447658539,0.8975104093551636,0.8975104093551636,0.0,409.2843017578125,410.0,42337.28125,0.0,3558.015869140625,1.0,280.358154296875,283.1289978027344,291.2471008300781,294.0179138183594,293.1499938964844,293.1499938964844,280.6499938964844,36259.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785263538360596,1.0,0.0,0.0,3.6563470363616943,3.656371116638184,8.920478080653993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.50439453125,0.0,1542.1859130859375,1895.4371337890625,0.0,4115.90087890625,0.9068537950515748,1.0,0.0,3.0,1.0,0.0
12144840,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.7164551019668579,0.4271928966045379,0.3965304493904114,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.7760822772979736,0.554132342338562,0.4556211829185486,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.6833443641662598,0.3720560073852539,0.2693955600261688,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.6373946070671082,0.2997988164424896,0.2971992790699005,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.5563181638717651,0.2017946988344192,0.9719361066818236,284.67303466796875,284.95001220703125,300.4523010253906,288.185791015625,298.29034423828125,297.2775573730469,284.67120361328125,1.0,0.7047027945518494,0.4306025803089142,0.4306025803089142,1.0,1.0,-2.966989040374756,0.948019564151764,2.0189692974090576,0.2785521447658539,0.8975104093551636,0.8975104093551636,0.0,409.2843017578125,410.0,42337.28125,0.0,3558.015869140625,1.0,280.358154296875,283.1289978027344,291.2471008300781,294.0179138183594,293.1499938964844,293.1499938964844,280.6499938964844,36259.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785263538360596,1.0,0.0,0.0,3.6563470363616943,3.656371116638184,8.920478080653993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.50439453125,0.0,1542.1859130859375,1895.4371337890625,0.0,4115.90087890625,0.9068537950515748,1.0,0.0,3.0,1.0,0.0
12144900,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.715776264667511,0.4265222549438476,0.3955936729907989,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7760136723518372,0.5546175837516785,0.4557596743106842,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.6838135719299316,0.3732756972312927,0.2700679004192352,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.6372696757316589,0.2999462783336639,0.297183483839035,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.5559556484222412,0.2016806006431579,0.9709585905075072,284.79425048828125,284.95001220703125,300.4512634277344,288.1502685546875,298.2857971191406,297.2728881835937,284.8023986816406,1.0,0.7047380805015564,0.4302085936069488,0.4302085936069488,1.0,1.0,-2.965667247772217,0.9465760588645936,2.0190911293029785,0.2774639129638672,0.8976185917854309,0.8976185917854309,0.0,409.6329345703125,410.0,41401.37109375,0.0,3556.873779296875,1.0,280.6014404296875,283.292724609375,291.1254577636719,293.7406616210937,293.1499938964844,293.1499938964844,280.6499938964844,36222.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971557319164276,1.0,0.0,0.0,3.6518068313598633,3.651830911636353,8.898337569007708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.427734375,0.0,1536.84326171875,1895.4371337890625,0.0,4054.9130859375,0.9058703184127808,1.0,0.0,3.0,1.0,0.0
12144960,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7157227396965027,0.4264765679836273,0.3953266441822052,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7765064239501953,0.5556746125221252,0.4564099907875061,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6848510503768921,0.3749597072601318,0.2710995078086853,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.637580156326294,0.3004515171051025,0.297507643699646,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.5560904741287231,0.2018414884805679,0.971094250679016,284.84149169921875,284.95001220703125,300.45001220703125,288.11492919921875,298.285888671875,297.2742614746094,284.8428955078125,1.0,0.7049000263214111,0.4300045073032379,0.4300045073032379,1.0,1.0,-2.9680521488189697,0.9469459652900696,2.021106243133545,0.2773424386978149,0.8974128365516663,0.8974128365516663,0.0,409.4150085449219,410.0,41302.66796875,0.0,3561.048583984375,1.0,280.64215087890625,283.3441162109375,291.07940673828125,293.7119140625,293.1499938964844,293.1499938964844,280.95001220703125,36167.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669851064682008,1.0,0.0,0.0,3.649262189865112,3.6492862701416016,8.885941724656732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.14208984375,0.0,1533.6038818359375,1895.4371337890625,0.0,4014.6015625,0.9052379727363586,1.0,0.0,3.0,1.0,0.0
12145020,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7164860963821411,0.4273412525653839,0.3957688212394714,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7783275842666626,0.5587652325630188,0.4585680067539215,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6877840161323547,0.379139095544815,0.273774117231369,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6389251947402954,0.3021517693996429,0.2988339960575104,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.557284951210022,0.2027545571327209,0.9740080237388612,285.04168701171875,284.95001220703125,300.4467468261719,288.04522705078125,298.29248046875,297.2860107421875,285.0433654785156,1.0,0.7056689262390137,0.4295963644981384,0.4295963644981384,1.0,1.0,-2.979938507080078,0.9503960609436036,2.0295424461364746,0.2782619595527649,0.9002804756164551,0.9002804756164551,0.0,408.3582763671875,410.0,40476.56640625,0.0,3582.029052734375,1.0,280.9417724609375,283.58892822265625,290.9960021972656,293.552490234375,293.1499938964844,293.1499938964844,280.6499938964844,35963.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953603208065033,1.0,0.0,0.0,3.6499063968658447,3.649930238723755,8.889078344509471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.7265625,0.0,1532.7928466796875,1895.4371337890625,0.0,3895.364013671875,0.9052507877349854,1.0,0.0,3.0,1.0,0.0
12145080,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7164860963821411,0.4273412525653839,0.3957688212394714,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7783275842666626,0.5587652325630188,0.4585680067539215,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6877840161323547,0.379139095544815,0.273774117231369,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6389251947402954,0.3021517693996429,0.2988339960575104,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.557284951210022,0.2027545571327209,0.9740080237388612,285.04168701171875,284.95001220703125,300.4467468261719,288.04522705078125,298.29248046875,297.2860107421875,285.0433654785156,1.0,0.7056689262390137,0.4295963644981384,0.4295963644981384,1.0,1.0,-2.979938507080078,0.9503960609436036,2.0295424461364746,0.2782619595527649,0.9002804756164551,0.9002804756164551,0.0,408.3582763671875,410.0,40476.56640625,0.0,3582.029052734375,1.0,280.9417724609375,283.58892822265625,290.9960021972656,293.552490234375,293.1499938964844,293.1499938964844,280.6499938964844,35963.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953603208065033,1.0,0.0,0.0,3.6499063968658447,3.649930238723755,8.889078344509471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.7265625,0.0,1532.7928466796875,1895.4371337890625,0.0,3895.364013671875,0.9052507877349854,1.0,0.0,3.0,1.0,0.0
12145140,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7166628241539001,0.4266673326492309,0.3956722319126129,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7796609997749329,0.5605827569961548,0.4604146182537079,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6902679204940796,0.3823738098144531,0.2762786149978637,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6399983763694763,0.3032339215278625,0.3001055717468261,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.5583028197288513,0.2033176124095916,0.9773189425468444,284.8665771484375,284.95001220703125,300.4425964355469,287.9771728515625,298.2897033691406,297.28466796875,284.865234375,1.0,0.7066795825958252,0.4291881918907165,0.4291881918907165,1.0,1.0,-2.990964651107788,0.9534988403320312,2.0374655723571777,0.2792499661445617,0.8977543115615845,0.8977543115615845,0.0,408.1032104492188,410.0,41415.42578125,0.0,3605.25927734375,1.0,280.6578369140625,283.3746032714844,291.0267333984375,293.7088317871094,293.1499938964844,293.1499938964844,280.95001220703125,36090.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967973530292511,1.0,0.0,0.0,3.647378444671631,3.64740252494812,8.87677003902354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.96826171875,0.0,1530.9329833984375,1895.4371337890625,0.0,4023.335205078125,0.9047439098358154,1.0,0.0,3.0,1.0,0.0
12145200,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7166628241539001,0.4266673326492309,0.3956722319126129,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7796609997749329,0.5605827569961548,0.4604146182537079,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6902679204940796,0.3823738098144531,0.2762786149978637,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6399983763694763,0.3032339215278625,0.3001055717468261,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.5583028197288513,0.2033176124095916,0.9773189425468444,284.8665771484375,284.95001220703125,300.4425964355469,287.9771728515625,298.2897033691406,297.28466796875,284.865234375,1.0,0.7066795825958252,0.4291881918907165,0.4291881918907165,1.0,1.0,-2.990964651107788,0.9534988403320312,2.0374655723571777,0.2792499661445617,0.8977543115615845,0.8977543115615845,0.0,408.1032104492188,410.0,41415.42578125,0.0,3605.25927734375,1.0,280.6578369140625,283.3746032714844,291.0267333984375,293.7088317871094,293.1499938964844,293.1499938964844,280.95001220703125,36090.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967973530292511,1.0,0.0,0.0,3.647378444671631,3.64740252494812,8.87677003902354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.96826171875,0.0,1530.9329833984375,1895.4371337890625,0.0,4023.335205078125,0.9047439098358154,1.0,0.0,3.0,1.0,0.0
12145260,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7165809273719788,0.4267284572124481,0.3953069746494293,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7806959748268127,0.5629026293754578,0.4619468152523041,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.692500650882721,0.3861097693443298,0.2786356806755066,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.640814483165741,0.3045551180839538,0.3011303246021271,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5589892268180847,0.2040100991725921,0.9796645641326904,285.04461669921875,284.95001220703125,300.4375,287.91119384765625,298.2895812988281,297.2885131835937,285.04608154296875,1.0,0.7075709700584412,0.428526371717453,0.428526371717453,1.0,1.0,-2.9995691776275635,0.9551127552986144,2.0444564819335938,0.2790362238883972,0.9004544615745544,0.9004544615745544,0.0,408.0494689941406,410.0,40578.50390625,0.0,3624.23681640625,1.0,280.942138671875,283.596923828125,290.8912658691406,293.4682922363281,293.1499938964844,293.1499938964844,280.6499938964844,35931.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960338056087494,1.0,0.0,0.0,3.649061441421509,3.649085521697998,8.884964017852326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.54345703125,0.0,1531.613037109375,1895.4371337890625,0.0,3955.598388671875,0.905035674571991,1.0,0.0,3.0,1.0,0.0
12145320,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7165809273719788,0.4267284572124481,0.3953069746494293,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7806959748268127,0.5629026293754578,0.4619468152523041,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.692500650882721,0.3861097693443298,0.2786356806755066,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.640814483165741,0.3045551180839538,0.3011303246021271,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5589892268180847,0.2040100991725921,0.9796645641326904,285.04461669921875,284.95001220703125,300.4375,287.91119384765625,298.2895812988281,297.2885131835937,285.04608154296875,1.0,0.7075709700584412,0.428526371717453,0.428526371717453,1.0,1.0,-2.9995691776275635,0.9551127552986144,2.0444564819335938,0.2790362238883972,0.9004544615745544,0.9004544615745544,0.0,408.0494689941406,410.0,40578.50390625,0.0,3624.23681640625,1.0,280.942138671875,283.596923828125,290.8912658691406,293.4682922363281,293.1499938964844,293.1499938964844,280.6499938964844,35931.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960338056087494,1.0,0.0,0.0,3.649061441421509,3.649085521697998,8.884964017852326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.54345703125,0.0,1531.613037109375,1895.4371337890625,0.0,3955.598388671875,0.905035674571991,1.0,0.0,3.0,1.0,0.0
12145380,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7164252400398254,0.425789326429367,0.3949044346809387,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.781649649143219,0.5643359422683716,0.4634424448013305,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6946814656257629,0.3891923129558563,0.281010627746582,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6415985226631165,0.3054113090038299,0.3021743297576904,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.5596707463264465,0.2043996453285217,0.9822129607200624,284.8668212890625,284.95001220703125,300.4314880371094,287.8478088378906,298.28326416015625,297.2839660644531,284.8653869628906,1.0,0.708530604839325,0.427864521741867,0.427864521741867,1.0,1.0,-3.0083839893341064,0.9567593932151794,2.0516247749328613,0.2790022492408752,0.8979095816612244,0.8979095816612244,0.0,408.1716918945313,410.0,41494.921875,0.0,3644.644287109375,1.0,280.6578369140625,283.38006591796875,290.8988952636719,293.58856201171875,293.1499938964844,293.1499938964844,280.95001220703125,36073.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744735956192015,1.0,0.0,0.0,3.647188425064087,3.647212505340576,8.875844628164486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.525390625,0.0,1530.59130859375,1895.4371337890625,0.0,4080.50244140625,0.904687523841858,1.0,0.0,3.0,1.0,0.0
12145440,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7164252400398254,0.425789326429367,0.3949044346809387,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.781649649143219,0.5643359422683716,0.4634424448013305,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6946814656257629,0.3891923129558563,0.281010627746582,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6415985226631165,0.3054113090038299,0.3021743297576904,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.5596707463264465,0.2043996453285217,0.9822129607200624,284.8668212890625,284.95001220703125,300.4314880371094,287.8478088378906,298.28326416015625,297.2839660644531,284.8653869628906,1.0,0.708530604839325,0.427864521741867,0.427864521741867,1.0,1.0,-3.0083839893341064,0.9567593932151794,2.0516247749328613,0.2790022492408752,0.8979095816612244,0.8979095816612244,0.0,408.1716918945313,410.0,41494.921875,0.0,3644.644287109375,1.0,280.6578369140625,283.38006591796875,290.8988952636719,293.58856201171875,293.1499938964844,293.1499938964844,280.95001220703125,36073.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744735956192015,1.0,0.0,0.0,3.647188425064087,3.647212505340576,8.875844628164486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.525390625,0.0,1530.59130859375,1895.4371337890625,0.0,4080.50244140625,0.904687523841858,1.0,0.0,3.0,1.0,0.0
12145500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7160800695419312,0.4255175292491913,0.3943996429443359,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7818617820739746,0.5651595592498779,0.4639092683792114,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6955204010009766,0.390856921672821,0.2820254266262054,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6417690515518188,0.305867463350296,0.3024880886077881,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.5597367286682129,0.2045845985412597,0.982701063156128,284.9955139160156,284.95001220703125,300.4281311035156,287.8172302246094,298.2807312011719,297.2828674316406,285.00360107421875,1.0,0.7088811993598938,0.4275336265563965,0.4275336265563965,1.0,1.0,-3.01061749458313,0.9567787051200868,2.053838968276977,0.2785573303699493,0.8994370698928833,0.8994370698928833,0.0,408.4099426269531,410.0,40698.30078125,0.0,3650.902587890625,1.0,280.9012451171875,283.5502014160156,290.7970275878906,293.3490905761719,293.1499938964844,293.1499938964844,280.95001220703125,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96880441904068,1.0,0.0,0.0,3.6470158100128174,3.647039890289306,8.875005050867912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.61962890625,0.0,1529.855712890625,1895.4371337890625,0.0,4030.669189453125,0.9046538472175598,1.0,0.0,3.0,1.0,0.0
12145560,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.716231107711792,0.4257497787475586,0.3944302201271057,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7825160026550293,0.5664379596710205,0.4647797048091888,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6968088150024414,0.3929007947444916,0.2833347916603088,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6422804594039917,0.3066023290157318,0.3030627369880676,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.5601792335510254,0.2049787193536758,0.9840144515037536,285.0434875488281,284.95001220703125,300.4245300292969,287.7875061035156,298.2816162109375,297.2865600585937,285.0448913574219,1.0,0.7093364000320435,0.4272269606590271,0.4272269606590271,1.0,1.0,-3.015723943710327,0.9579203724861144,2.0578036308288574,0.2785651683807373,0.9005841016769409,0.9005841016769409,0.0,408.21185302734375,410.0,40640.96875,0.0,3661.40576171875,1.0,280.9422912597656,283.60113525390625,290.7624816894531,293.3412780761719,293.1499938964844,293.1499938964844,280.6499938964844,35922.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656552076339722,1.0,0.0,0.0,3.649203777313232,3.6492278575897217,8.885656939128239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.6591796875,0.0,1531.706298828125,1895.4371337890625,0.0,4002.833740234375,0.9050602316856384,1.0,0.0,3.0,1.0,0.0
12145620,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.716035008430481,0.4247642755508423,0.3939789533615112,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7833790183067322,0.5677103400230408,0.4661420583724975,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6989507675170898,0.3959839940071106,0.2857095599174499,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6429963111877441,0.3073718845844269,0.3040193915367126,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5607607364654541,0.2052913010120391,0.9861920475959778,284.8651733398437,284.95001220703125,300.4166564941406,287.7307434082031,298.2744140625,297.28143310546875,284.8637390136719,1.0,0.7102150321006775,0.4266136288642883,0.4266136288642883,1.0,1.0,-3.023740530014038,0.9593714475631714,2.064369201660156,0.2784685790538788,0.8980123400688171,0.8980123400688171,0.0,408.3350830078125,410.0,41553.15234375,0.0,3680.163330078125,1.0,280.6578369140625,283.3836975097656,290.7771911621094,293.4666748046875,293.1499938964844,293.1499938964844,280.95001220703125,36069.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788221716880798,1.0,0.0,0.0,3.6474668979644775,3.647490978240967,8.877199775270128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.85595703125,0.0,1530.873291015625,1895.4371337890625,0.0,4118.47705078125,0.9047466516494752,1.0,0.0,3.0,1.0,0.0
12145680,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.716035008430481,0.4247642755508423,0.3939789533615112,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7833790183067322,0.5677103400230408,0.4661420583724975,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6989507675170898,0.3959839940071106,0.2857095599174499,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6429963111877441,0.3073718845844269,0.3040193915367126,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5607607364654541,0.2052913010120391,0.9861920475959778,284.8651733398437,284.95001220703125,300.4166564941406,287.7307434082031,298.2744140625,297.28143310546875,284.8637390136719,1.0,0.7102150321006775,0.4266136288642883,0.4266136288642883,1.0,1.0,-3.023740530014038,0.9593714475631714,2.064369201660156,0.2784685790538788,0.8980123400688171,0.8980123400688171,0.0,408.3350830078125,410.0,41553.15234375,0.0,3680.163330078125,1.0,280.6578369140625,283.3836975097656,290.7771911621094,293.4666748046875,293.1499938964844,293.1499938964844,280.95001220703125,36069.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788221716880798,1.0,0.0,0.0,3.6474668979644775,3.647490978240967,8.877199775270128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.85595703125,0.0,1530.873291015625,1895.4371337890625,0.0,4118.47705078125,0.9047466516494752,1.0,0.0,3.0,1.0,0.0
12145740,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7158247232437134,0.4246956706047058,0.3934780061244964,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7841813564300537,0.5696792006492615,0.4673684239387512,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7010636925697327,0.3997207880020141,0.2880482673645019,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6436374187469482,0.3085022568702698,0.3048453330993652,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.5612073540687561,0.2058171331882476,0.987732231616974,285.0414123535156,284.95001220703125,300.4078674316406,287.677978515625,298.2720642089844,297.28375244140625,285.0428161621094,1.0,0.7109523415565491,0.4260002970695495,0.4260002970695495,1.0,1.0,-3.030519485473633,0.960372269153595,2.0701472759246826,0.2779525518417358,0.9006578922271729,0.9006578922271729,0.0,408.3500671386719,410.0,40692.91796875,0.0,3695.640869140625,1.0,280.9421691894531,283.6041259765625,290.64959716796875,293.22760009765625,293.1499938964844,293.1499938964844,280.6499938964844,35922.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96932053565979,1.0,0.0,0.0,3.649510622024536,3.6495347023010254,8.88715135261009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.529296875,0.0,1532.0439453125,1895.4371337890625,0.0,4035.220947265625,0.9051283597946168,1.0,0.0,3.0,1.0,0.0
12145800,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7158247232437134,0.4246956706047058,0.3934780061244964,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7841813564300537,0.5696792006492615,0.4673684239387512,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7010636925697327,0.3997207880020141,0.2880482673645019,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6436374187469482,0.3085022568702698,0.3048453330993652,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.5612073540687561,0.2058171331882476,0.987732231616974,285.0414123535156,284.95001220703125,300.4078674316406,287.677978515625,298.2720642089844,297.28375244140625,285.0428161621094,1.0,0.7109523415565491,0.4260002970695495,0.4260002970695495,1.0,1.0,-3.030519485473633,0.960372269153595,2.0701472759246826,0.2779525518417358,0.9006578922271729,0.9006578922271729,0.0,408.3500671386719,410.0,40692.91796875,0.0,3695.640869140625,1.0,280.9421691894531,283.6041259765625,290.64959716796875,293.22760009765625,293.1499938964844,293.1499938964844,280.6499938964844,35922.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96932053565979,1.0,0.0,0.0,3.649510622024536,3.6495347023010254,8.88715135261009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.529296875,0.0,1532.0439453125,1895.4371337890625,0.0,4035.220947265625,0.9051283597946168,1.0,0.0,3.0,1.0,0.0
12145860,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7156162261962891,0.4236911535263061,0.3930054306983948,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7849857211112976,0.5708236694335938,0.4686283767223358,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7031911611557007,0.4028247892856598,0.2904391288757324,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6443210244178772,0.3092200756072998,0.3057513833045959,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5617417097091675,0.2060877382755279,0.9897095561027528,284.86358642578125,284.95001220703125,300.3981628417969,287.6297607421875,298.2640380859375,297.2784118652344,284.8621826171875,1.0,0.7117748260498047,0.4253618419170379,0.4253618419170379,1.0,1.0,-3.038083553314209,0.96157968044281,2.0765037536621094,0.2776730060577392,0.8980672955513,0.8980672955513,0.0,408.4509582519531,410.0,41605.68359375,0.0,3713.38037109375,1.0,280.6578369140625,283.38690185546875,290.6736755371094,293.3622741699219,293.1499938964844,293.1499938964844,280.95001220703125,36070.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819765090942384,1.0,0.0,0.0,3.647748470306397,3.6477725505828857,8.878571406967239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.09033203125,0.0,1531.1910400390625,1895.4371337890625,0.0,4145.88037109375,0.9048100113868712,1.0,0.0,3.0,1.0,0.0
