time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145920,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7156162261962891,0.4236911535263061,0.3930054306983948,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7849857211112976,0.5708236694335938,0.4686283767223358,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7031911611557007,0.4028247892856598,0.2904391288757324,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6443210244178772,0.3092200756072998,0.3057513833045959,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5617417097091675,0.2060877382755279,0.9897095561027528,284.86358642578125,284.95001220703125,300.3981628417969,287.6297607421875,298.2640380859375,297.2784118652344,284.8621826171875,1.0,0.7117748260498047,0.4253618419170379,0.4253618419170379,1.0,1.0,-3.038083553314209,0.96157968044281,2.0765037536621094,0.2776730060577392,0.8980672955513,0.8980672955513,0.0,408.4509582519531,410.0,41605.68359375,0.0,3713.38037109375,1.0,280.6578369140625,283.38690185546875,290.6736755371094,293.3622741699219,293.1499938964844,293.1499938964844,280.95001220703125,36070.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819765090942384,1.0,0.0,0.0,3.647748470306397,3.6477725505828857,8.878571406967239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.09033203125,0.0,1531.1910400390625,1895.4371337890625,0.0,4145.88037109375,0.9048100113868712,1.0,0.0,3.0,1.0,0.0
12145980,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.715398907661438,0.4236077666282654,0.3924915194511413,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7857333421707153,0.5726737976074219,0.4697573184967041,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7052935361862183,0.4065974354743957,0.2927986979484558,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6449363827705383,0.3103090226650238,0.3065354526042938,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.5621528029441833,0.2065813094377517,0.9910941123962402,285.0400085449219,284.95001220703125,300.38751220703125,287.5865173339844,298.260986328125,297.2806396484375,285.0414123535156,1.0,0.7124656438827515,0.4247234165668487,0.4247234165668487,1.0,1.0,-3.044496774673462,0.9623681306838988,2.082128524780273,0.2769858539104461,0.9006961584091187,0.9006961584091187,0.0,408.4449768066406,410.0,40742.9140625,0.0,3728.0166015625,1.0,280.9421691894531,283.60723876953125,290.5556945800781,293.1327819824219,293.1499938964844,293.1499938964844,280.6499938964844,35923.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971994698047638,1.0,0.0,0.0,3.649748325347901,3.6497721672058105,8.888308116183907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.22705078125,0.0,1532.3173828125,1895.4371337890625,0.0,4058.75732421875,0.9051823019981384,1.0,0.0,3.0,1.0,0.0
12146040,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.715398907661438,0.4236077666282654,0.3924915194511413,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7857333421707153,0.5726737976074219,0.4697573184967041,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7052935361862183,0.4065974354743957,0.2927986979484558,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6449363827705383,0.3103090226650238,0.3065354526042938,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.5621528029441833,0.2065813094377517,0.9910941123962402,285.0400085449219,284.95001220703125,300.38751220703125,287.5865173339844,298.260986328125,297.2806396484375,285.0414123535156,1.0,0.7124656438827515,0.4247234165668487,0.4247234165668487,1.0,1.0,-3.044496774673462,0.9623681306838988,2.082128524780273,0.2769858539104461,0.9006961584091187,0.9006961584091187,0.0,408.4449768066406,410.0,40742.9140625,0.0,3728.0166015625,1.0,280.9421691894531,283.60723876953125,290.5556945800781,293.1327819824219,293.1499938964844,293.1499938964844,280.6499938964844,35923.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971994698047638,1.0,0.0,0.0,3.649748325347901,3.6497721672058105,8.888308116183907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.22705078125,0.0,1532.3173828125,1895.4371337890625,0.0,4058.75732421875,0.9051823019981384,1.0,0.0,3.0,1.0,0.0
12146100,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7155450582504272,0.4233538210391998,0.3925193250179291,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7863426208496094,0.5734342932701111,0.4705594182014465,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7065801024436951,0.408353328704834,0.2941554188728332,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6454471945762634,0.3107964694499969,0.3071098327636719,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.5626026391983032,0.2068137675523758,0.992463767528534,284.91082763671875,284.95001220703125,300.3818359375,287.5669250488281,298.2584228515625,297.2803955078125,284.90289306640625,1.0,0.7129181027412415,0.4244041740894317,0.4244041740894317,1.0,1.0,-3.0496368408203125,0.9634653329849244,2.0861716270446777,0.2770085334777832,0.8992047905921936,0.8992047905921936,0.0,408.26751708984375,410.0,41573.67578125,0.0,3738.864013671875,1.0,280.6986694335937,283.4390563964844,290.6059875488281,293.32049560546875,293.1499938964844,293.1499938964844,280.6499938964844,35994.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794853329658508,1.0,0.0,0.0,3.650015592575073,3.6500396728515625,8.889610398910008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.02734375,0.0,1533.1456298828125,1895.4371337890625,0.0,4124.248046875,0.9052362442016602,1.0,0.0,3.0,1.0,0.0
12146160,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7151845693588257,0.4225947260856628,0.3920100331306457,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7864843606948853,0.5736996531486511,0.4709247648715973,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7074063420295715,0.4097250699996948,0.295209527015686,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6455970406532288,0.3109879493713379,0.3074052631855011,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.562656819820404,0.2068239748477935,0.9929437041282654,284.8627624511719,284.95001220703125,300.3759155273437,287.5487365722656,298.2523498535156,297.2752685546875,284.86138916015625,1.0,0.7132494449615479,0.4240807294845581,0.4240807294845581,1.0,1.0,-3.051746129989624,0.9634313583374025,2.0883147716522217,0.2765950262546539,0.8980988264083862,0.8980988264083862,0.0,408.53076171875,410.0,41660.1015625,0.0,3745.070556640625,1.0,280.65771484375,283.3901062011719,290.590576171875,293.2781982421875,293.1499938964844,293.1499938964844,280.95001220703125,36071.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842103123664856,1.0,0.0,0.0,3.6479415893554688,3.647965669631958,8.879511028681009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.2060546875,0.0,1531.414306640625,1895.4371337890625,0.0,4165.212890625,0.9048542380332948,1.0,0.0,3.0,1.0,0.0
12146220,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7149636149406433,0.422515332698822,0.3914914727210998,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7871792316436768,0.5754467248916626,0.4719621837139129,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7094874382019043,0.4135420620441437,0.297590970993042,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6461922526359558,0.3120502233505249,0.3081574440002441,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.5630429983139038,0.2072988897562027,0.9942225813865662,285.0453186035156,284.95001220703125,300.3634338378906,287.51690673828125,298.2487487792969,297.277587890625,285.0464172363281,1.0,0.7139069437980652,0.4234338402748108,0.4234338402748108,1.0,1.0,-3.057884931564331,0.9640827775001526,2.0938022136688232,0.2757916152477264,0.9008174538612366,0.9008174538612366,0.0,408.5113830566406,410.0,40839.41796875,0.0,3759.09912109375,1.0,280.942138671875,283.61285400390625,290.4837646484375,293.0608215332031,293.1499938964844,293.1499938964844,280.6499938964844,35920.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737465381622314,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889456921679084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.46875,0.0,1532.55908203125,1895.4371337890625,0.0,4074.1318359375,0.9052350521087646,1.0,0.0,3.0,1.0,0.0
12146280,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7149636149406433,0.422515332698822,0.3914914727210998,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7871792316436768,0.5754467248916626,0.4719621837139129,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7094874382019043,0.4135420620441437,0.297590970993042,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6461922526359558,0.3120502233505249,0.3081574440002441,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.5630429983139038,0.2072988897562027,0.9942225813865662,285.0453186035156,284.95001220703125,300.3634338378906,287.51690673828125,298.2487487792969,297.277587890625,285.0464172363281,1.0,0.7139069437980652,0.4234338402748108,0.4234338402748108,1.0,1.0,-3.057884931564331,0.9640827775001526,2.0938022136688232,0.2757916152477264,0.9008174538612366,0.9008174538612366,0.0,408.5113830566406,410.0,40839.41796875,0.0,3759.09912109375,1.0,280.942138671875,283.61285400390625,290.4837646484375,293.0608215332031,293.1499938964844,293.1499938964844,280.6499938964844,35920.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737465381622314,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889456921679084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.46875,0.0,1532.55908203125,1895.4371337890625,0.0,4074.1318359375,0.9052350521087646,1.0,0.0,3.0,1.0,0.0
12146340,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7147485613822937,0.4214943647384643,0.3910110890865326,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7878811955451965,0.5763556957244873,0.47304567694664,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.71153724193573,0.416689395904541,0.300024002790451,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6468368768692017,0.3126960694789886,0.3090021014213562,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.5635281801223755,0.2075210809707641,0.9959962368011476,284.8636779785156,284.95001220703125,300.3500061035156,287.49151611328125,298.2395324707031,297.272216796875,284.86236572265625,1.0,0.7146652340888977,0.4227869212627411,0.4227869212627411,1.0,1.0,-3.064922571182251,0.965040683746338,2.099881887435913,0.2753081023693084,0.8981760144233704,0.8981760144233704,0.0,408.58831787109375,410.0,41722.2265625,0.0,3775.722412109375,1.0,280.6578063964844,283.3939819335937,290.5308837890625,293.2181091308594,293.1499938964844,293.1499938964844,280.95001220703125,36070.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855242371559144,1.0,0.0,0.0,3.648215293884277,3.648239374160767,8.880843438419106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.796875,0.0,1531.7105712890625,1895.4371337890625,0.0,4176.5546875,0.9049147963523864,1.0,0.0,3.0,1.0,0.0
12146400,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7147485613822937,0.4214943647384643,0.3910110890865326,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7878811955451965,0.5763556957244873,0.47304567694664,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.71153724193573,0.416689395904541,0.300024002790451,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6468368768692017,0.3126960694789886,0.3090021014213562,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.5635281801223755,0.2075210809707641,0.9959962368011476,284.8636779785156,284.95001220703125,300.3500061035156,287.49151611328125,298.2395324707031,297.272216796875,284.86236572265625,1.0,0.7146652340888977,0.4227869212627411,0.4227869212627411,1.0,1.0,-3.064922571182251,0.965040683746338,2.099881887435913,0.2753081023693084,0.8981760144233704,0.8981760144233704,0.0,408.58831787109375,410.0,41722.2265625,0.0,3775.722412109375,1.0,280.6578063964844,283.3939819335937,290.5308837890625,293.2181091308594,293.1499938964844,293.1499938964844,280.95001220703125,36070.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855242371559144,1.0,0.0,0.0,3.648215293884277,3.648239374160767,8.880843438419106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.796875,0.0,1531.7105712890625,1895.4371337890625,0.0,4176.5546875,0.9049147963523864,1.0,0.0,3.0,1.0,0.0
12146460,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7145251035690308,0.4214181900024414,0.3904882371425628,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7885310053825378,0.5780197381973267,0.474002867937088,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7135393023490906,0.4205836951732635,0.3024423122406006,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6474112868309021,0.3137262165546417,0.3097202479839325,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.5639004111289978,0.2079890072345733,0.9972119331359864,285.05255126953125,284.95001220703125,300.3360290527344,287.4756164550781,298.2357177734375,297.2748107910156,285.0543518066406,1.0,0.7152986526489258,0.4221623837947845,0.4221623837947845,1.0,1.0,-3.0708696842193604,0.9656612873077391,2.1052086353302,0.2744806408882141,0.901034414768219,0.901034414768219,0.0,408.5562438964844,410.0,40945.0078125,0.0,3789.327392578125,1.0,280.942138671875,283.6194152832031,290.4388732910156,293.01678466796875,293.1499938964844,293.1499938964844,280.6499938964844,35913.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743329286575316,1.0,0.0,0.0,3.6504929065704346,3.6505167484283447,8.891935294741415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.05712890625,0.0,1533.06591796875,1895.4371337890625,0.0,4079.270751953125,0.905343770980835,1.0,0.0,3.0,1.0,0.0
12146520,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7145251035690308,0.4214181900024414,0.3904882371425628,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7885310053825378,0.5780197381973267,0.474002867937088,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7135393023490906,0.4205836951732635,0.3024423122406006,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6474112868309021,0.3137262165546417,0.3097202479839325,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.5639004111289978,0.2079890072345733,0.9972119331359864,285.05255126953125,284.95001220703125,300.3360290527344,287.4756164550781,298.2357177734375,297.2748107910156,285.0543518066406,1.0,0.7152986526489258,0.4221623837947845,0.4221623837947845,1.0,1.0,-3.0708696842193604,0.9656612873077391,2.1052086353302,0.2744806408882141,0.901034414768219,0.901034414768219,0.0,408.5562438964844,410.0,40945.0078125,0.0,3789.327392578125,1.0,280.942138671875,283.6194152832031,290.4388732910156,293.01678466796875,293.1499938964844,293.1499938964844,280.6499938964844,35913.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743329286575316,1.0,0.0,0.0,3.6504929065704346,3.6505167484283447,8.891935294741415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.05712890625,0.0,1533.06591796875,1895.4371337890625,0.0,4079.270751953125,0.905343770980835,1.0,0.0,3.0,1.0,0.0
12146580,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7142943739891052,0.4203590750694275,0.3899881839752197,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7891861796379089,0.5788158774375916,0.475010871887207,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7155203819274902,0.4237783551216125,0.3049202263355255,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.648022472858429,0.3143097162246704,0.3105176091194153,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5643723607063293,0.2081951647996902,0.9989432096481324,284.86724853515625,284.95001220703125,300.32183837890625,287.4715881347656,298.2263488769531,297.2695007324219,284.8659973144531,1.0,0.7160380482673645,0.421537846326828,0.421537846326828,1.0,1.0,-3.077723503112793,0.96659117937088,2.1111323833465576,0.2739971876144409,0.8983970880508423,0.8983970880508423,0.0,408.6335754394531,410.0,41801.70703125,0.0,3805.624267578125,1.0,280.6578369140625,283.3987121582031,290.5054931640625,293.1916198730469,293.1499938964844,293.1499938964844,280.95001220703125,36065.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850507378578186,1.0,0.0,0.0,3.64889144897461,3.64891529083252,8.884135240805335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.9736328125,0.0,1532.4248046875,1895.4371337890625,0.0,4172.4697265625,0.9050629138946532,1.0,0.0,3.0,1.0,0.0
12146640,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7142943739891052,0.4203590750694275,0.3899881839752197,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7891861796379089,0.5788158774375916,0.475010871887207,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7155203819274902,0.4237783551216125,0.3049202263355255,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.648022472858429,0.3143097162246704,0.3105176091194153,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5643723607063293,0.2081951647996902,0.9989432096481324,284.86724853515625,284.95001220703125,300.32183837890625,287.4715881347656,298.2263488769531,297.2695007324219,284.8659973144531,1.0,0.7160380482673645,0.421537846326828,0.421537846326828,1.0,1.0,-3.077723503112793,0.96659117937088,2.1111323833465576,0.2739971876144409,0.8983970880508423,0.8983970880508423,0.0,408.6335754394531,410.0,41801.70703125,0.0,3805.624267578125,1.0,280.6578369140625,283.3987121582031,290.5054931640625,293.1916198730469,293.1499938964844,293.1499938964844,280.95001220703125,36065.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850507378578186,1.0,0.0,0.0,3.64889144897461,3.64891529083252,8.884135240805335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.9736328125,0.0,1532.4248046875,1895.4371337890625,0.0,4172.4697265625,0.9050629138946532,1.0,0.0,3.0,1.0,0.0
12146700,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7139058709144592,0.420047402381897,0.3894398212432861,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7892388105392456,0.5793262720108032,0.4752203524112701,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7162666320800781,0.4255331158638,0.3059778213500976,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6481014490127563,0.3146478235721588,0.3107091188430786,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5643439292907715,0.2083088904619217,0.9990670680999756,285.0029296875,284.95001220703125,300.314697265625,287.4737243652344,298.2226257324219,297.26824951171875,285.0118713378906,1.0,0.7162821292877197,0.4212255775928497,0.4212255775928497,1.0,1.0,-3.0790069103240967,0.9662758111953736,2.1127309799194336,0.273342877626419,0.9000341892242432,0.9000341892242432,0.0,408.8536682128906,410.0,41044.51171875,0.0,3809.77197265625,1.0,280.9012756347656,283.5708312988281,290.4358825683594,292.9843444824219,293.1499938964844,293.1499938964844,280.95001220703125,35990.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775993824005128,1.0,0.0,0.0,3.64888858795166,3.648912668228149,8.884122166818997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.68115234375,0.0,1531.8642578125,1895.4371337890625,0.0,4107.8212890625,0.9050682187080384,1.0,0.0,3.0,1.0,0.0
12146760,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7140629291534424,0.4202860593795776,0.3894559741020202,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7897782921791077,0.580360472202301,0.475869745016098,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7174612879753113,0.4277296066284179,0.3073740005493164,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.6485673189163208,0.315305233001709,0.3111921548843384,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.5647357702255249,0.208661749958992,1.0001273155212402,285.0597839355469,284.95001220703125,300.3074951171875,287.478515625,298.2225952148437,297.27227783203125,285.06158447265625,1.0,0.7166497707366943,0.4209128320217132,0.4209128320217132,1.0,1.0,-3.083472490310669,0.9671244621276855,2.1163480281829834,0.2731123864650726,0.9013850688934326,0.9013850688934326,0.0,408.5962219238281,410.0,41049.4453125,0.0,3818.82080078125,1.0,280.942138671875,283.6255187988281,290.4368896484375,293.0145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35904.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728100299835204,1.0,0.0,0.0,3.651497602462769,3.651521682739258,8.896831218407897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.61669921875,0.0,1534.1168212890625,1895.4371337890625,0.0,4065.917236328125,0.9055625200271606,1.0,0.0,3.0,1.0,0.0
12146820,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7138329744338989,0.419229507446289,0.3889603912830353,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7903720736503601,0.5810067057609558,0.4767722487449646,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7193822860717773,0.4309445917606354,0.3098737597465515,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6491620540618896,0.3158609867095947,0.3119646310806274,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5652064085006714,0.2088681161403656,1.0018590688705444,284.87432861328125,284.95001220703125,300.29296875,287.4955749511719,298.2132568359375,297.26715087890625,284.8731689453125,1.0,0.7173727750778198,0.4202873408794403,0.4202873408794403,1.0,1.0,-3.090179681777954,0.96798175573349,2.12219786643982,0.2725819051265716,0.8988335728645325,0.8988335728645325,0.0,408.6697082519531,410.0,41908.59375,0.0,3834.84912109375,1.0,280.6578369140625,283.4045715332031,290.52618408203125,293.212890625,293.1499938964844,293.1499938964844,280.95001220703125,36055.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828868508338928,1.0,0.0,0.0,3.650243997573853,3.650268077850342,8.890722824617114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.166015625,0.0,1533.857421875,1895.4371337890625,0.0,4153.7666015625,0.905358910560608,1.0,0.0,3.0,1.0,0.0
12146880,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7138329744338989,0.419229507446289,0.3889603912830353,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7903720736503601,0.5810067057609558,0.4767722487449646,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7193822860717773,0.4309445917606354,0.3098737597465515,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6491620540618896,0.3158609867095947,0.3119646310806274,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5652064085006714,0.2088681161403656,1.0018590688705444,284.87432861328125,284.95001220703125,300.29296875,287.4955749511719,298.2132568359375,297.26715087890625,284.8731689453125,1.0,0.7173727750778198,0.4202873408794403,0.4202873408794403,1.0,1.0,-3.090179681777954,0.96798175573349,2.12219786643982,0.2725819051265716,0.8988335728645325,0.8988335728645325,0.0,408.6697082519531,410.0,41908.59375,0.0,3834.84912109375,1.0,280.6578369140625,283.4045715332031,290.52618408203125,293.212890625,293.1499938964844,293.1499938964844,280.95001220703125,36055.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828868508338928,1.0,0.0,0.0,3.650243997573853,3.650268077850342,8.890722824617114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.166015625,0.0,1533.857421875,1895.4371337890625,0.0,4153.7666015625,0.905358910560608,1.0,0.0,3.0,1.0,0.0
12146940,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.713599443435669,0.4191556572914123,0.3884301483631134,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7908897995948792,0.5824005603790283,0.4775046408176422,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7212700247764587,0.4349248707294464,0.3123447597026825,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6496917605400085,0.3168348968029022,0.3126176297664642,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.5655704736709595,0.2093358933925628,1.0030558109283447,285.0664978027344,284.95001220703125,300.2782287597656,287.5219116210937,298.2095642089844,297.27020263671875,285.0686340332031,1.0,0.7179674506187439,0.4196618497371673,0.4196618497371673,1.0,1.0,-3.095762014389038,0.9684376120567322,2.12732458114624,0.2716477811336517,0.9019121527671814,0.9019121527671814,0.0,408.6309814453125,410.0,41141.42578125,0.0,3847.724853515625,1.0,280.9421691894531,283.6310119628906,290.4777526855469,293.0570068359375,293.1499938964844,293.1499938964844,280.6499938964844,35894.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701460599899292,1.0,0.0,0.0,3.653229951858521,3.6532540321350098,8.905274739845481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.22705078125,0.0,1535.97265625,1895.4371337890625,0.0,4042.494873046875,0.9059430956840516,1.0,0.0,3.0,1.0,0.0
12147000,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.713599443435669,0.4191556572914123,0.3884301483631134,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7908897995948792,0.5824005603790283,0.4775046408176422,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7212700247764587,0.4349248707294464,0.3123447597026825,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6496917605400085,0.3168348968029022,0.3126176297664642,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.5655704736709595,0.2093358933925628,1.0030558109283447,285.0664978027344,284.95001220703125,300.2782287597656,287.5219116210937,298.2095642089844,297.27020263671875,285.0686340332031,1.0,0.7179674506187439,0.4196618497371673,0.4196618497371673,1.0,1.0,-3.095762014389038,0.9684376120567322,2.12732458114624,0.2716477811336517,0.9019121527671814,0.9019121527671814,0.0,408.6309814453125,410.0,41141.42578125,0.0,3847.724853515625,1.0,280.9421691894531,283.6310119628906,290.4777526855469,293.0570068359375,293.1499938964844,293.1499938964844,280.6499938964844,35894.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701460599899292,1.0,0.0,0.0,3.653229951858521,3.6532540321350098,8.905274739845481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.22705078125,0.0,1535.97265625,1895.4371337890625,0.0,4042.494873046875,0.9059430956840516,1.0,0.0,3.0,1.0,0.0
12147060,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.713371753692627,0.4181143343448639,0.3879410028457641,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.791426956653595,0.5829342007637024,0.4783088266849518,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7231483459472656,0.4381641149520874,0.314861536026001,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6502764821052551,0.3173767328262329,0.3133741021156311,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5660389065742493,0.2095418572425842,1.0047826766967771,284.8846435546875,284.95001220703125,300.2633361816406,287.5566711425781,298.2004089355469,297.2655334472656,284.8835144042969,1.0,0.7186752557754517,0.4190050065517425,0.4190050065517425,1.0,1.0,-3.102333068847656,0.9691515564918518,2.133181571960449,0.27099609375,0.8995258808135986,0.8995258808135986,0.0,408.6999206542969,410.0,42039.8828125,0.0,3863.5,1.0,280.6578674316406,283.4114990234375,290.5856628417969,293.27593994140625,293.1499938964844,293.1499938964844,280.95001220703125,36041.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979897677898407,1.0,0.0,0.0,3.652472257614136,3.652496099472046,8.901580486053717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6513671875,0.0,1536.23388671875,1895.4371337890625,0.0,4127.833984375,0.9058480858802797,1.0,0.0,3.0,1.0,0.0
12147120,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.713371753692627,0.4181143343448639,0.3879410028457641,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.791426956653595,0.5829342007637024,0.4783088266849518,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7231483459472656,0.4381641149520874,0.314861536026001,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6502764821052551,0.3173767328262329,0.3133741021156311,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5660389065742493,0.2095418572425842,1.0047826766967771,284.8846435546875,284.95001220703125,300.2633361816406,287.5566711425781,298.2004089355469,297.2655334472656,284.8835144042969,1.0,0.7186752557754517,0.4190050065517425,0.4190050065517425,1.0,1.0,-3.102333068847656,0.9691515564918518,2.133181571960449,0.27099609375,0.8995258808135986,0.8995258808135986,0.0,408.6999206542969,410.0,42039.8828125,0.0,3863.5,1.0,280.6578674316406,283.4114990234375,290.5856628417969,293.27593994140625,293.1499938964844,293.1499938964844,280.95001220703125,36041.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979897677898407,1.0,0.0,0.0,3.652472257614136,3.652496099472046,8.901580486053717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6513671875,0.0,1536.23388671875,1895.4371337890625,0.0,4127.833984375,0.9058480858802797,1.0,0.0,3.0,1.0,0.0
12147180,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7131350040435791,0.4180284738540649,0.3874125480651855,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7918919324874878,0.584210991859436,0.4789544343948364,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7249988317489624,0.4421619176864624,0.3173475861549377,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6507939696311951,0.3183286488056183,0.3140115141868591,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.5663937926292419,0.2099989503622055,1.0059539079666138,285.0731506347656,284.95001220703125,300.24822998046875,287.5989990234375,298.1966857910156,297.268798828125,285.07440185546875,1.0,0.7192555069923401,0.4183481931686401,0.4183481931686401,1.0,1.0,-3.1077640056610107,0.9694562554359436,2.138307809829712,0.2699401974678039,0.9026663303375244,0.9026663303375244,0.0,408.66357421875,410.0,41272.83203125,0.0,3876.103759765625,1.0,280.94219970703125,283.635986328125,290.5532531738281,293.13604736328125,293.1499938964844,293.1499938964844,280.6499938964844,35883.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966875433921814,1.0,0.0,0.0,3.655883550643921,3.65590763092041,8.918216281017521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.06103515625,0.0,1538.8514404296875,1895.4371337890625,0.0,4013.6318359375,0.9065295457839966,1.0,0.0,3.0,1.0,0.0
12147240,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7131350040435791,0.4180284738540649,0.3874125480651855,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7918919324874878,0.584210991859436,0.4789544343948364,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7249988317489624,0.4421619176864624,0.3173475861549377,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6507939696311951,0.3183286488056183,0.3140115141868591,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.5663937926292419,0.2099989503622055,1.0059539079666138,285.0731506347656,284.95001220703125,300.24822998046875,287.5989990234375,298.1966857910156,297.268798828125,285.07440185546875,1.0,0.7192555069923401,0.4183481931686401,0.4183481931686401,1.0,1.0,-3.1077640056610107,0.9694562554359436,2.138307809829712,0.2699401974678039,0.9026663303375244,0.9026663303375244,0.0,408.66357421875,410.0,41272.83203125,0.0,3876.103759765625,1.0,280.94219970703125,283.635986328125,290.5532531738281,293.13604736328125,293.1499938964844,293.1499938964844,280.6499938964844,35883.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966875433921814,1.0,0.0,0.0,3.655883550643921,3.65590763092041,8.918216281017521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.06103515625,0.0,1538.8514404296875,1895.4371337890625,0.0,4013.6318359375,0.9065295457839966,1.0,0.0,3.0,1.0,0.0
12147300,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7132909893989563,0.4177679419517517,0.3874431550502777,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7923855781555176,0.5846937894821167,0.4795464873313904,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7261423468589783,0.4440006911754608,0.3187825679779053,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6512762904167175,0.3187464475631714,0.3145285248756408,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5668300986289978,0.210212156176567,1.0072596073150637,284.9408874511719,284.95001220703125,300.2406311035156,287.6227111816406,298.19390869140625,297.2690734863281,284.9334411621094,1.0,0.7196646332740784,0.4180197715759277,0.4180197715759277,1.0,1.0,-3.1125593185424805,0.9703539609909058,2.1422054767608643,0.2698031067848205,0.9013338685035706,0.9013338685035706,0.0,408.4610900878906,410.0,42076.38671875,0.0,3886.333740234375,1.0,280.69854736328125,283.4662170410156,290.6479797363281,293.369140625,293.1499938964844,293.1499938964844,280.6499938964844,35954.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730482697486876,1.0,0.0,0.0,3.656913280487061,3.65693712234497,8.92324010237644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.58056640625,0.0,1540.5299072265625,1895.4371337890625,0.0,4068.0078125,0.9067524671554564,1.0,0.0,3.0,1.0,0.0
12147360,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7129095196723938,0.4170101881027221,0.386929839849472,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7923834919929504,0.584659218788147,0.4796794056892395,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7268500328063965,0.4454306364059448,0.3198802173137665,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.651370108127594,0.3188628256320953,0.3147541284561157,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5668536424636841,0.2102025002241134,1.0076485872268677,284.8972473144531,284.95001220703125,300.23297119140625,287.64801025390625,298.187744140625,297.2646484375,284.89617919921875,1.0,0.719947874546051,0.4176886677742004,0.4176886677742004,1.0,1.0,-3.114194393157959,0.9700931310653688,2.144101142883301,0.2692336738109588,0.9005011916160583,0.9005011916160583,0.0,408.7277221679688,410.0,42191.5625,0.0,3891.6083984375,1.0,280.6578369140625,283.4188537597656,290.6761474609375,293.3724670410156,293.1499938964844,293.1499938964844,280.3500061035156,36024.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764260053634644,1.0,0.0,0.0,3.655743360519409,3.6557674407958975,8.917532454688626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.154296875,0.0,1539.753662109375,1895.4371337890625,0.0,4097.57958984375,0.9065685272216796,1.0,0.0,3.0,1.0,0.0
12147420,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.7114600539207458,0.4147703051567077,0.3851783573627472,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.7916816473007202,0.5836873650550842,0.4791772365570068,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.7277030348777771,0.4476438462734222,0.3215911388397217,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.6509741544723511,0.3185342848300934,0.3146624267101288,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.5662097334861755,0.2097248882055282,1.0064034461975098,284.70623779296875,284.95001220703125,300.2174987792969,287.702880859375,298.17120361328125,297.2501220703125,284.7049865722656,1.0,0.7201230525970459,0.4170264601707458,0.4170264601707458,1.0,1.0,-3.1118357181549072,0.9675284624099731,2.144307374954224,0.2672579884529114,0.8956577181816101,0.8956577181816101,0.0,409.69537353515625,410.0,43089.4453125,0.0,3891.179443359375,1.0,280.35821533203125,283.1846618652344,290.74267578125,293.5119934082031,293.1499938964844,293.1499938964844,280.6499938964844,36247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877232313156128,1.0,0.0,0.0,3.647225141525269,3.647249221801758,8.876023684933898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.82861328125,0.0,1531.93359375,1895.4371337890625,0.0,4195.48681640625,0.9048103094100952,1.0,0.0,3.0,1.0,0.0
12147480,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.7114600539207458,0.4147703051567077,0.3851783573627472,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.7916816473007202,0.5836873650550842,0.4791772365570068,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.7277030348777771,0.4476438462734222,0.3215911388397217,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.6509741544723511,0.3185342848300934,0.3146624267101288,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.5662097334861755,0.2097248882055282,1.0064034461975098,284.70623779296875,284.95001220703125,300.2174987792969,287.702880859375,298.17120361328125,297.2501220703125,284.7049865722656,1.0,0.7201230525970459,0.4170264601707458,0.4170264601707458,1.0,1.0,-3.1118357181549072,0.9675284624099731,2.144307374954224,0.2672579884529114,0.8956577181816101,0.8956577181816101,0.0,409.69537353515625,410.0,43089.4453125,0.0,3891.179443359375,1.0,280.35821533203125,283.1846618652344,290.74267578125,293.5119934082031,293.1499938964844,293.1499938964844,280.6499938964844,36247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877232313156128,1.0,0.0,0.0,3.647225141525269,3.647249221801758,8.876023684933898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.82861328125,0.0,1531.93359375,1895.4371337890625,0.0,4195.48681640625,0.9048103094100952,1.0,0.0,3.0,1.0,0.0
12147540,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7107590436935425,0.414148598909378,0.3840920925140381,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7915911674499512,0.5841067433357239,0.4790574312210083,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7291432023048401,0.4511603415012359,0.3236868381500244,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.651024341583252,0.318970650434494,0.3147614300251007,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5659539103507996,0.2097286134958267,1.005379319190979,284.8885192871094,284.95001220703125,300.20184326171875,287.7627258300781,298.1647644042969,297.25,284.8901672363281,1.0,0.7201611399650574,0.4163642227649688,0.4163642227649688,1.0,1.0,-3.1117544174194336,0.9658052921295166,2.145949125289917,0.2653615474700928,0.8963035941123962,0.8963035941123962,0.0,409.7389221191406,410.0,42192.20703125,0.0,3891.2451171875,1.0,280.64215087890625,283.4076843261719,290.7091369628906,293.352783203125,293.1499938964844,293.1499938964844,280.95001220703125,36124.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726846218109132,1.0,0.0,0.0,3.641737461090088,3.641761541366577,8.849333994476183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.49560546875,0.0,1524.9217529296875,1895.4371337890625,0.0,4064.81640625,0.9035289883613586,1.0,0.0,3.0,1.0,0.0
12147600,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7107590436935425,0.414148598909378,0.3840920925140381,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7915911674499512,0.5841067433357239,0.4790574312210083,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7291432023048401,0.4511603415012359,0.3236868381500244,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.651024341583252,0.318970650434494,0.3147614300251007,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5659539103507996,0.2097286134958267,1.005379319190979,284.8885192871094,284.95001220703125,300.20184326171875,287.7627258300781,298.1647644042969,297.25,284.8901672363281,1.0,0.7201611399650574,0.4163642227649688,0.4163642227649688,1.0,1.0,-3.1117544174194336,0.9658052921295166,2.145949125289917,0.2653615474700928,0.8963035941123962,0.8963035941123962,0.0,409.7389221191406,410.0,42192.20703125,0.0,3891.2451171875,1.0,280.64215087890625,283.4076843261719,290.7091369628906,293.352783203125,293.1499938964844,293.1499938964844,280.95001220703125,36124.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726846218109132,1.0,0.0,0.0,3.641737461090088,3.641761541366577,8.849333994476183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.49560546875,0.0,1524.9217529296875,1895.4371337890625,0.0,4064.81640625,0.9035289883613586,1.0,0.0,3.0,1.0,0.0
12147660,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7110573053359985,0.4145136177539825,0.3841710388660431,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.792191743850708,0.5851178169250488,0.4796233773231506,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7305015325546265,0.4537558853626251,0.3253131806850433,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6515933275222778,0.3197042644023895,0.3152632415294647,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.5664213299751282,0.2101135849952697,1.0063679218292236,285.0511169433594,284.95001220703125,300.1929931640625,287.798095703125,298.1660461425781,297.2564392089844,285.0581970214844,1.0,0.7204258441925049,0.416081041097641,0.416081041097641,1.0,1.0,-3.1163909435272217,0.966746747493744,2.149644136428833,0.2651735842227936,0.8985928893089294,0.8985928893089294,0.0,409.21185302734375,410.0,41397.35546875,0.0,3899.413330078125,1.0,280.9086608886719,283.60919189453125,290.7059020996094,293.2425842285156,293.1499938964844,293.1499938964844,280.95001220703125,35985.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603206515312196,1.0,0.0,0.0,3.642247438430786,3.642271280288696,8.851811799104325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.4306640625,0.0,1524.4501953125,1895.4371337890625,0.0,3955.44384765625,0.9035826921463012,1.0,0.0,3.0,1.0,0.0
12147720,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7115775346755981,0.414995014667511,0.3845376372337341,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7929447293281555,0.5861617922782898,0.4803721904754638,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7318030595779419,0.455981969833374,0.3268030285835266,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.6522855162620544,0.3204565942287445,0.315885454416275,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.5670801997184753,0.2105709165334701,1.0080068111419678,285.0950622558594,284.95001220703125,300.1860046386719,287.8266906738281,298.16851806640625,297.26348876953125,285.0970153808594,1.0,0.7208026647567749,0.4158585369586944,0.4158585369586944,1.0,1.0,-3.122396945953369,0.9683486819267272,2.154048204421997,0.2653762996196747,0.8999291658401489,0.8999291658401489,0.0,408.6213073730469,410.0,41402.92578125,0.0,3910.499755859375,1.0,280.94171142578125,283.6529846191406,290.75750732421875,293.329833984375,293.1499938964844,293.1499938964844,281.25,35900.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553238153457642,1.0,0.0,0.0,3.6447269916534415,3.644751071929932,8.863868288244703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.8203125,0.0,1526.56591796875,1895.4371337890625,0.0,3910.794189453125,0.90405011177063,1.0,0.0,3.0,1.0,0.0
