time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147780,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7130013108253479,0.4165741205215454,0.3857192397117615,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.7949386835098267,0.5891287922859192,0.4824977517127991,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.7349845170974731,0.4615257382392883,0.3304694294929504,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.6541581749916077,0.3225933611392975,0.3176741003990173,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.5689889192581177,0.2119903415441513,1.0133750438690186,285.3210144042969,284.95001220703125,300.1700134277344,287.8939819335937,298.1767883300781,297.2831420898437,285.32305908203125,1.0,0.7220889925956726,0.41535285115242,0.41535285115242,1.0,1.0,-3.1398303508758545,0.9733445048332214,2.1664857864379883,0.2663616240024566,0.9067115187644958,0.9067115187644958,0.0,407.3385620117188,410.0,40824.26171875,0.0,3945.136962890625,1.0,281.24176025390625,283.905517578125,290.836669921875,293.3648986816406,293.1499938964844,293.1499938964844,280.95001220703125,35623.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408632516860962,1.0,0.0,0.0,3.6579322814941406,3.65795636177063,8.92821390152676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.0771484375,0.0,1539.1876220703125,1895.4371337890625,0.0,3780.291259765625,0.9068180918693542,1.0,0.0,3.0,1.0,0.0
12147840,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7130013108253479,0.4165741205215454,0.3857192397117615,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.7949386835098267,0.5891287922859192,0.4824977517127991,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.7349845170974731,0.4615257382392883,0.3304694294929504,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.6541581749916077,0.3225933611392975,0.3176741003990173,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.5689889192581177,0.2119903415441513,1.0133750438690186,285.3210144042969,284.95001220703125,300.1700134277344,287.8939819335937,298.1767883300781,297.2831420898437,285.32305908203125,1.0,0.7220889925956726,0.41535285115242,0.41535285115242,1.0,1.0,-3.1398303508758545,0.9733445048332214,2.1664857864379883,0.2663616240024566,0.9067115187644958,0.9067115187644958,0.0,407.3385620117188,410.0,40824.26171875,0.0,3945.136962890625,1.0,281.24176025390625,283.905517578125,290.836669921875,293.3648986816406,293.1499938964844,293.1499938964844,280.95001220703125,35623.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408632516860962,1.0,0.0,0.0,3.6579322814941406,3.65795636177063,8.92821390152676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.0771484375,0.0,1539.1876220703125,1895.4371337890625,0.0,3780.291259765625,0.9068180918693542,1.0,0.0,3.0,1.0,0.0
12147900,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.7135571837425232,0.4167304337024688,0.3862231075763702,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.7958115935325623,0.5900526642799377,0.4835373759269714,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.7364596724510193,0.4637898802757263,0.3322703540325165,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.6550307273864746,0.3233810663223266,0.3186003267765045,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.5699185132980347,0.2125412225723266,1.0163739919662476,285.1822204589844,284.95001220703125,300.16192626953125,287.9286193847656,298.1767578125,297.2870483398437,285.175048828125,1.0,0.7228772044181824,0.4150999784469604,0.4150999784469604,1.0,1.0,-3.148798704147339,0.9759177565574646,2.172880887985229,0.2669995427131653,0.9069241881370544,0.9069241881370544,0.0,406.9978637695313,410.0,41646.01953125,0.0,3964.755859375,1.0,280.99835205078125,283.7322692871094,290.9627685546875,293.6432800292969,293.1499938964844,293.1499938964844,280.95001220703125,35669.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490886330604552,1.0,0.0,0.0,3.66444993019104,3.664474010467529,8.960058721640962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.1279296875,0.0,1546.8245849609375,1895.4371337890625,0.0,3854.747802734375,0.9082489013671876,1.0,0.0,3.0,1.0,0.0
12147960,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.7133811712265015,0.4162504971027374,0.3860093057155609,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7959886193275452,0.5902876853942871,0.4839436113834381,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7373334765434265,0.4655130803585052,0.3336075842380523,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.6553458571434021,0.3237588405609131,0.3191157281398773,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.5702595710754395,0.2127857804298401,1.0180619955062866,285.1404113769531,284.95001220703125,300.15380859375,287.9637451171875,298.17169189453125,297.284423828125,285.13946533203125,1.0,0.7234981656074524,0.4146732687950134,0.4146732687950134,1.0,1.0,-3.153381109237671,0.9764786958694458,2.1769022941589355,0.2666150331497192,0.9077314734458924,0.9077314734458924,0.0,407.323486328125,410.0,41818.703125,0.0,3977.498291015625,1.0,280.9577941894531,283.6845092773437,291.0075988769531,293.6736145019531,293.1499938964844,293.1499938964844,280.6499938964844,35718.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544615745544434,1.0,0.0,0.0,3.669130563735962,3.669154644012451,8.982963208836736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.0810546875,0.0,1552.437744140625,1895.4371337890625,0.0,3903.065185546875,0.909359097480774,1.0,0.0,3.0,1.0,0.0
12148020,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7121367454528809,0.4144037365913391,0.3846573829650879,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7954021096229553,0.5896141529083252,0.4837415814399719,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7383356094360352,0.4681504666805267,0.3356498181819916,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6551663279533386,0.3237801194190979,0.3194089829921722,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5699915289878845,0.2126637101173401,1.0186491012573242,284.9505310058594,284.95001220703125,300.1374206542969,288.03515625,298.1556396484375,297.2713317871094,284.9493103027344,1.0,0.7242211103439331,0.4138197898864746,0.4138197898864746,1.0,1.0,-3.154993772506714,0.9748184084892272,2.180175304412842,0.2646747827529907,0.9061539769172668,0.9061539769172668,0.0,408.5810546875,410.0,42818.171875,0.0,3988.1455078125,1.0,280.6580505371094,283.4468994140625,291.0897216796875,293.8413391113281,293.1499938964844,293.1499938964844,280.3500061035156,35902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689332246780396,1.0,0.0,0.0,3.673374176025391,3.673398494720459,9.003754826153454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.96337890625,0.0,1558.5982666015625,1895.4371337890625,0.0,4031.8056640625,0.9104264974594116,1.0,0.0,3.0,1.0,0.0
12148080,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7121367454528809,0.4144037365913391,0.3846573829650879,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7954021096229553,0.5896141529083252,0.4837415814399719,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7383356094360352,0.4681504666805267,0.3356498181819916,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6551663279533386,0.3237801194190979,0.3194089829921722,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5699915289878845,0.2126637101173401,1.0186491012573242,284.9505310058594,284.95001220703125,300.1374206542969,288.03515625,298.1556396484375,297.2713317871094,284.9493103027344,1.0,0.7242211103439331,0.4138197898864746,0.4138197898864746,1.0,1.0,-3.154993772506714,0.9748184084892272,2.180175304412842,0.2646747827529907,0.9061539769172668,0.9061539769172668,0.0,408.5810546875,410.0,42818.171875,0.0,3988.1455078125,1.0,280.6580505371094,283.4468994140625,291.0897216796875,293.8413391113281,293.1499938964844,293.1499938964844,280.3500061035156,35902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689332246780396,1.0,0.0,0.0,3.673374176025391,3.673398494720459,9.003754826153454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.96337890625,0.0,1558.5982666015625,1895.4371337890625,0.0,4031.8056640625,0.9104264974594116,1.0,0.0,3.0,1.0,0.0
12148140,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7103064656257629,0.4119225442409515,0.3826188743114471,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.7941800355911255,0.5880205035209656,0.4826810657978058,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7388558983802795,0.4701592624187469,0.3371801972389221,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.6543944478034973,0.3231657147407532,0.3190220892429352,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.5689423084259033,0.211961954832077,1.016379475593567,284.75714111328125,284.95001220703125,300.1208190917969,288.107421875,298.13623046875,297.25390625,284.755859375,1.0,0.7242583632469177,0.4129663109779358,0.4129663109779358,1.0,1.0,-3.1496944427490234,0.9706721305847168,2.179022312164306,0.2617380321025848,0.9019676446914672,0.9019676446914672,0.0,409.9351196289063,410.0,43715.87109375,0.0,3982.6953125,1.0,280.3580627441406,283.2087097167969,291.1470642089844,293.9604797363281,293.1499938964844,293.1499938964844,280.04998779296875,36138.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796090126037598,1.0,0.0,0.0,3.668922185897827,3.668946504592896,8.981943437902373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.99365234375,0.0,1555.3624267578125,1895.4371337890625,0.0,4125.32373046875,0.9095861315727234,1.0,0.0,3.0,1.0,0.0
12148200,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7103064656257629,0.4119225442409515,0.3826188743114471,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.7941800355911255,0.5880205035209656,0.4826810657978058,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7388558983802795,0.4701592624187469,0.3371801972389221,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.6543944478034973,0.3231657147407532,0.3190220892429352,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.5689423084259033,0.211961954832077,1.016379475593567,284.75714111328125,284.95001220703125,300.1208190917969,288.107421875,298.13623046875,297.25390625,284.755859375,1.0,0.7242583632469177,0.4129663109779358,0.4129663109779358,1.0,1.0,-3.1496944427490234,0.9706721305847168,2.179022312164306,0.2617380321025848,0.9019676446914672,0.9019676446914672,0.0,409.9351196289063,410.0,43715.87109375,0.0,3982.6953125,1.0,280.3580627441406,283.2087097167969,291.1470642089844,293.9604797363281,293.1499938964844,293.1499938964844,280.04998779296875,36138.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796090126037598,1.0,0.0,0.0,3.668922185897827,3.668946504592896,8.981943437902373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.99365234375,0.0,1555.3624267578125,1895.4371337890625,0.0,4125.32373046875,0.9095861315727234,1.0,0.0,3.0,1.0,0.0
12148260,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.708242654800415,0.409128189086914,0.3802388608455658,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.792727530002594,0.5859299302101135,0.4811516404151916,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.7392098307609558,0.4718265831470489,0.3384292721748352,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.6533770561218262,0.3221897780895233,0.3182351887226105,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.5675002336502075,0.2109056860208511,1.0122759342193604,284.5702514648437,284.95001220703125,300.10406494140625,288.17974853515625,298.1168212890625,297.2357788085937,284.5691833496094,1.0,0.7237508296966553,0.4124321341514587,0.4124321341514587,1.0,1.0,-3.1402950286865234,0.9658679366111756,2.174427032470703,0.2590252459049225,0.8953239321708679,0.8953239321708679,0.0,411.0383911132813,410.0,44647.78515625,0.0,3966.076904296875,1.0,280.0581359863281,282.98046875,291.2068786621094,294.0766296386719,293.1499938964844,293.1499938964844,280.3500061035156,36403.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874974489212036,1.0,0.0,0.0,3.654587984085083,3.654612064361572,8.911896998142765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.232421875,0.0,1541.3018798828125,1895.4371337890625,0.0,4193.5458984375,0.9065605998039246,1.0,0.0,3.0,1.0,0.0
12148320,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.708242654800415,0.409128189086914,0.3802388608455658,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.792727530002594,0.5859299302101135,0.4811516404151916,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.7392098307609558,0.4718265831470489,0.3384292721748352,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.6533770561218262,0.3221897780895233,0.3182351887226105,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.5675002336502075,0.2109056860208511,1.0122759342193604,284.5702514648437,284.95001220703125,300.10406494140625,288.17974853515625,298.1168212890625,297.2357788085937,284.5691833496094,1.0,0.7237508296966553,0.4124321341514587,0.4124321341514587,1.0,1.0,-3.1402950286865234,0.9658679366111756,2.174427032470703,0.2590252459049225,0.8953239321708679,0.8953239321708679,0.0,411.0383911132813,410.0,44647.78515625,0.0,3966.076904296875,1.0,280.0581359863281,282.98046875,291.2068786621094,294.0766296386719,293.1499938964844,293.1499938964844,280.3500061035156,36403.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874974489212036,1.0,0.0,0.0,3.654587984085083,3.654612064361572,8.911896998142765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.232421875,0.0,1541.3018798828125,1895.4371337890625,0.0,4193.5458984375,0.9065605998039246,1.0,0.0,3.0,1.0,0.0
12148380,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7073258757591248,0.4081868529319763,0.3788442015647888,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7922926545143127,0.5856032967567444,0.4803913533687591,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.7404931783676147,0.4751106202602386,0.3403226137161255,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.6531544923782349,0.3222302198410034,0.3179176449775696,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.5668351054191589,0.2105387598276138,1.0094008445739746,284.7471618652344,284.95001220703125,300.0871276855469,288.2513427734375,298.1094055175781,297.23455810546875,284.7491760253906,1.0,0.723239541053772,0.4118979573249817,0.4118979573249817,1.0,1.0,-3.135965585708618,0.9629284739494324,2.173037052154541,0.2568214237689972,0.8940364122390747,0.8940364122390747,0.0,410.8586120605469,410.0,43590.640625,0.0,3954.78662109375,1.0,280.3421630859375,283.1983337402344,291.189208984375,293.9223022460937,293.1499938964844,293.1499938964844,280.6499938964844,36311.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970746636390686,1.0,0.0,0.0,3.642158031463623,3.642181873321533,8.851377515384229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.68212890625,0.0,1526.787841796875,1895.4371337890625,0.0,4047.782470703125,0.903750777244568,1.0,0.0,3.0,1.0,0.0
12148440,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7073258757591248,0.4081868529319763,0.3788442015647888,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7922926545143127,0.5856032967567444,0.4803913533687591,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.7404931783676147,0.4751106202602386,0.3403226137161255,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.6531544923782349,0.3222302198410034,0.3179176449775696,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.5668351054191589,0.2105387598276138,1.0094008445739746,284.7471618652344,284.95001220703125,300.0871276855469,288.2513427734375,298.1094055175781,297.23455810546875,284.7491760253906,1.0,0.723239541053772,0.4118979573249817,0.4118979573249817,1.0,1.0,-3.135965585708618,0.9629284739494324,2.173037052154541,0.2568214237689972,0.8940364122390747,0.8940364122390747,0.0,410.8586120605469,410.0,43590.640625,0.0,3954.78662109375,1.0,280.3421630859375,283.1983337402344,291.189208984375,293.9223022460937,293.1499938964844,293.1499938964844,280.6499938964844,36311.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970746636390686,1.0,0.0,0.0,3.642158031463623,3.642181873321533,8.851377515384229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.68212890625,0.0,1526.787841796875,1895.4371337890625,0.0,4047.782470703125,0.903750777244568,1.0,0.0,3.0,1.0,0.0
12148500,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7075119614601135,0.4083501994609833,0.3787614703178406,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7926766872406006,0.586155891418457,0.4806047081947326,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7416543364524841,0.477343201637268,0.3417010009288788,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6535548567771912,0.3227143287658691,0.3181906938552856,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.5670890808105469,0.2107286900281906,1.0095270872116089,284.89862060546875,284.95001220703125,300.0785827636719,288.2865905761719,298.10992431640625,297.23974609375,284.90728759765625,1.0,0.7232372164726257,0.4116308689117431,0.4116308689117431,1.0,1.0,-3.138298988342285,0.9630714058876038,2.175227642059326,0.2563473880290985,0.8951637744903564,0.8951637744903564,0.0,410.2795104980469,410.0,42778.34765625,0.0,3957.27587890625,1.0,280.5985412597656,283.3884582519531,291.1895751953125,293.8076477050781,293.1499938964844,293.1499938964844,280.6499938964844,36197.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959177315235138,1.0,0.0,0.0,3.638666868209839,3.638690710067749,8.834416576064541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.720703125,0.0,1522.072998046875,1895.4371337890625,0.0,3945.248779296875,0.9029341340065002,1.0,0.0,3.0,1.0,0.0
12148560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7080612182617188,0.4087886214256286,0.3790487647056579,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7934064865112305,0.5870528817176819,0.4811949133872986,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7431154847145081,0.4798475801944732,0.3433516919612884,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6542619466781616,0.3234412968158722,0.3187521696090698,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.5677123665809631,0.2111332267522812,1.0107675790786743,284.95623779296875,284.95001220703125,300.07000732421875,288.3214111328125,298.1125793457031,297.24774169921875,284.958251953125,1.0,0.7234575152397156,0.4114234447479248,0.4114234447479248,1.0,1.0,-3.1436257362365723,0.9644319415092468,2.1791937351226807,0.2564332783222198,0.8958269357681274,0.8958269357681274,0.0,409.4910278320313,410.0,42752.81640625,0.0,3965.805908203125,1.0,280.64178466796875,283.4467468261719,291.24981689453125,293.9095764160156,293.1499938964844,293.1499938964844,280.95001220703125,36098.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529778957366944,1.0,0.0,0.0,3.637753009796143,3.6377768516540527,8.829979947222455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.53369140625,0.0,1520.3184814453125,1895.4371337890625,0.0,3889.74951171875,0.9026280641555786,1.0,0.0,3.0,1.0,0.0
12148620,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.7094190120697021,0.4100776314735412,0.3799937963485718,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.7951562404632568,0.5893955230712891,0.4828395843505859,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.746284544467926,0.4853098392486572,0.3469676375389099,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.6559972167015076,0.3253156840801239,0.320299357175827,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.5694236755371094,0.21234230697155,1.0151821374893188,285.1679077148437,284.95001220703125,300.0526733398437,288.38922119140625,298.120361328125,297.2669372558594,285.16998291015625,1.0,0.724409818649292,0.4110086262226105,0.4110086262226105,1.0,1.0,-3.158597230911255,0.9687090516090392,2.1898882389068604,0.2572397291660309,0.9004635214805603,0.9004635214805603,0.0,408.03851318359375,410.0,42026.6171875,0.0,3993.97412109375,1.0,280.9416809082031,283.69488525390625,291.3321533203125,293.9428405761719,293.1499938964844,293.1499938964844,281.25,35834.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938757598400116,1.0,0.0,0.0,3.643155336380005,3.643179178237915,8.856225122144679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.4453125,0.0,1524.334228515625,1895.4371337890625,0.0,3761.141845703125,0.90365731716156,1.0,0.0,3.0,1.0,0.0
12148680,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.7094190120697021,0.4100776314735412,0.3799937963485718,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.7951562404632568,0.5893955230712891,0.4828395843505859,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.746284544467926,0.4853098392486572,0.3469676375389099,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.6559972167015076,0.3253156840801239,0.320299357175827,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.5694236755371094,0.21234230697155,1.0151821374893188,285.1679077148437,284.95001220703125,300.0526733398437,288.38922119140625,298.120361328125,297.2669372558594,285.16998291015625,1.0,0.724409818649292,0.4110086262226105,0.4110086262226105,1.0,1.0,-3.158597230911255,0.9687090516090392,2.1898882389068604,0.2572397291660309,0.9004635214805603,0.9004635214805603,0.0,408.03851318359375,410.0,42026.6171875,0.0,3993.97412109375,1.0,280.9416809082031,283.69488525390625,291.3321533203125,293.9428405761719,293.1499938964844,293.1499938964844,281.25,35834.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938757598400116,1.0,0.0,0.0,3.643155336380005,3.643179178237915,8.856225122144679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.4453125,0.0,1524.334228515625,1895.4371337890625,0.0,3761.141845703125,0.90365731716156,1.0,0.0,3.0,1.0,0.0
12148740,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.7109892964363098,0.4117575585842132,0.3813360035419464,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.7971447110176086,0.5922412276268005,0.4849441945552826,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7496888041496277,0.4912249445915222,0.3509325385093689,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.6580202579498291,0.3275874257087707,0.322272390127182,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.5715576410293579,0.2139379233121872,1.0215535163879397,285.3786926269531,284.95001220703125,300.0351867675781,288.4539794921875,298.12994384765625,297.2885437011719,285.3807067871094,1.0,0.7259508371353149,0.4105937778949737,0.4105937778949737,1.0,1.0,-3.17798376083374,0.9745483994483948,2.2034354209899902,0.2586483061313629,0.9079084992408752,0.9079084992408752,0.0,406.8404541015625,410.0,41363.94921875,0.0,4034.39794921875,1.0,281.2417297363281,283.9399719238281,291.41082763671875,293.9820861816406,293.1499938964844,293.1499938964844,280.95001220703125,35554.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274575114250184,1.0,0.0,0.0,3.6590306758880615,3.659054756164551,8.933577646530466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.67041015625,0.0,1539.898193359375,1895.4371337890625,0.0,3657.814697265625,0.907016932964325,1.0,0.0,3.0,1.0,0.0
12148800,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.7109892964363098,0.4117575585842132,0.3813360035419464,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.7971447110176086,0.5922412276268005,0.4849441945552826,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7496888041496277,0.4912249445915222,0.3509325385093689,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.6580202579498291,0.3275874257087707,0.322272390127182,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.5715576410293579,0.2139379233121872,1.0215535163879397,285.3786926269531,284.95001220703125,300.0351867675781,288.4539794921875,298.12994384765625,297.2885437011719,285.3807067871094,1.0,0.7259508371353149,0.4105937778949737,0.4105937778949737,1.0,1.0,-3.17798376083374,0.9745483994483948,2.2034354209899902,0.2586483061313629,0.9079084992408752,0.9079084992408752,0.0,406.8404541015625,410.0,41363.94921875,0.0,4034.39794921875,1.0,281.2417297363281,283.9399719238281,291.41082763671875,293.9820861816406,293.1499938964844,293.1499938964844,280.95001220703125,35554.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274575114250184,1.0,0.0,0.0,3.6590306758880615,3.659054756164551,8.933577646530466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.67041015625,0.0,1539.898193359375,1895.4371337890625,0.0,3657.814697265625,0.907016932964325,1.0,0.0,3.0,1.0,0.0
12148860,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.7115738391876221,0.4118920266628265,0.3818858563899994,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7980425953865051,0.5931642055511475,0.4860577285289764,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.7515351176261902,0.4941965937614441,0.3532844185829162,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6590455174446106,0.3285543024539947,0.3234270215034485,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.5726847648620605,0.2146529704332351,1.0255099534988403,285.23687744140625,284.95001220703125,300.0238952636719,288.4935302734375,298.12872314453125,297.2928771972656,285.2328491210937,1.0,0.7270457744598389,0.4100361168384552,0.4100361168384552,1.0,1.0,-3.18920373916626,0.977101981639862,2.212101697921753,0.2587880790233612,0.9090821743011476,0.9090821743011476,0.0,406.6433715820313,410.0,42400.04296875,0.0,4060.6357421875,1.0,280.9788818359375,283.7513427734375,291.5480041503906,294.2733764648437,293.1499938964844,293.1499938964844,280.95001220703125,35603.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389689564704896,1.0,0.0,0.0,3.668968677520752,3.668992757797241,8.982170243143628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.6142578125,0.0,1551.3927001953125,1895.4371337890625,0.0,3763.06591796875,0.909229338169098,1.0,0.0,3.0,1.0,0.0
12148920,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158508300781,0.7114216685295105,0.4115980863571167,0.3817384541034698,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.7980908155441284,0.5932625532150269,0.4862636923789978,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.7521658539772034,0.4955393075942993,0.3542939126491546,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.6592451333999634,0.3288383483886719,0.3237939178943634,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.5729206800460815,0.214855208992958,1.0268065929412842,285.2157897949219,284.95001220703125,300.0174865722656,288.5150146484375,298.12518310546875,297.2914123535156,285.2148742675781,1.0,0.7275341749191284,0.4097224175930023,0.4097224175930023,1.0,1.0,-3.1925365924835205,0.9774502515792848,2.2150864601135254,0.2584339082241058,0.9101157784461976,0.9101157784461976,0.0,406.95416259765625,410.0,42509.3671875,0.0,4070.4677734375,1.0,280.95770263671875,283.7260131835937,291.56903076171875,294.287109375,293.1499938964844,293.1499938964844,280.6499938964844,35624.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429680109024048,1.0,0.0,0.0,3.673704862594605,3.6737289428710938,9.005375432025176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.6484375,0.0,1556.87451171875,1895.4371337890625,0.0,3799.3974609375,0.91032075881958,1.0,0.0,3.0,1.0,0.0
12148980,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7101984024047852,0.4098796248435974,0.3805190026760101,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7973946928977966,0.5924031138420105,0.4859308004379272,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7532393336296082,0.4984281957149505,0.3565251231193542,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.659062385559082,0.328887790441513,0.3241331875324249,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.5727113485336304,0.2148025333881378,1.02778959274292,285.0255432128906,284.95001220703125,299.9996337890625,288.5715026855469,298.1094055175781,297.279296875,285.0242614746094,1.0,0.728383481502533,0.4088510870933532,0.4088510870933532,1.0,1.0,-3.194882869720459,0.9759500622749328,2.218932628631592,0.2564886808395386,0.9095365405082704,0.9095365405082704,0.0,408.3243713378906,410.0,43534.29296875,0.0,4083.677978515625,1.0,280.65802001953125,283.4871520996094,291.6330871582031,294.440185546875,293.1499938964844,293.1499938964844,280.3500061035156,35800.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587929844856262,1.0,0.0,0.0,3.681755781173706,3.6817800998687744,9.044889566212078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.66552734375,0.0,1567.2781982421875,1895.4371337890625,0.0,3941.8193359375,0.9122341871261596,1.0,0.0,3.0,1.0,0.0
12149040,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7101984024047852,0.4098796248435974,0.3805190026760101,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7973946928977966,0.5924031138420105,0.4859308004379272,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7532393336296082,0.4984281957149505,0.3565251231193542,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.659062385559082,0.328887790441513,0.3241331875324249,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.5727113485336304,0.2148025333881378,1.02778959274292,285.0255432128906,284.95001220703125,299.9996337890625,288.5715026855469,298.1094055175781,297.279296875,285.0242614746094,1.0,0.728383481502533,0.4088510870933532,0.4088510870933532,1.0,1.0,-3.194882869720459,0.9759500622749328,2.218932628631592,0.2564886808395386,0.9095365405082704,0.9095365405082704,0.0,408.3243713378906,410.0,43534.29296875,0.0,4083.677978515625,1.0,280.65802001953125,283.4871520996094,291.6330871582031,294.440185546875,293.1499938964844,293.1499938964844,280.3500061035156,35800.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587929844856262,1.0,0.0,0.0,3.681755781173706,3.6817800998687744,9.044889566212078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.66552734375,0.0,1567.2781982421875,1895.4371337890625,0.0,3941.8193359375,0.9122341871261596,1.0,0.0,3.0,1.0,0.0
12149100,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7093753814697266,0.4087726473808288,0.3796634078025818,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7968149185180664,0.5916124582290649,0.4854438900947571,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7536035776138306,0.4996283948421478,0.357457548379898,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.658745288848877,0.3286563754081726,0.3240383863449096,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.5723065137863159,0.2145411372184753,1.0271457433700562,284.8865661621094,284.95001220703125,299.9906311035156,288.59783935546875,298.1001892089844,297.2715148925781,284.87921142578125,1.0,0.7285355925559998,0.4084154069423675,0.4084154069423675,1.0,1.0,-3.193401575088501,0.974255621433258,2.219146013259888,0.2551352977752685,0.9077602624893188,0.9077602624893188,0.0,409.0263977050781,410.0,44518.1640625,0.0,4083.880615234375,1.0,280.4004211425781,283.3074035644531,291.67626953125,294.5956420898437,293.1499938964844,293.1499938964844,280.3500061035156,35920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674876928329468,1.0,0.0,0.0,3.682914972305298,3.682939291000366,9.05058584521612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.345703125,0.0,1569.49609375,1895.4371337890625,0.0,4019.043701171875,0.9125410318374634,1.0,0.0,3.0,1.0,0.0
12149160,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7083659768104553,0.407540887594223,0.3785991966724396,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7960590720176697,0.5906359553337097,0.4847248792648315,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7538188099861145,0.5007035732269287,0.3582324683666229,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.65826416015625,0.328287810087204,0.3237601220607757,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.5716924071311951,0.2141483426094055,1.0257488489151,284.8410339355469,284.95001220703125,299.9815673828125,288.622802734375,298.0904846191406,297.2627868652344,284.8398132324219,1.0,0.7285007238388062,0.4080862700939178,0.4080862700939178,1.0,1.0,-3.1900250911712646,0.972154974937439,2.217869997024536,0.2537934780120849,0.9065346121788024,0.9065346121788024,0.0,409.7642517089844,410.0,44636.9140625,0.0,4079.63671875,1.0,280.3580322265625,283.2585144042969,291.67095947265625,294.5499572753906,293.1499938964844,293.1499938964844,280.04998779296875,36018.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710270762443542,1.0,0.0,0.0,3.681682825088501,3.681707143783569,9.044530884239066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.33544921875,0.0,1568.84423828125,1895.4371337890625,0.0,4050.249755859375,0.9123623371124268,1.0,0.0,3.0,1.0,0.0
12149220,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.706346869468689,0.4048976004123688,0.3763609826564789,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7945273518562317,0.588388204574585,0.4830750823020935,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.7542670369148254,0.5026561617851257,0.359681487083435,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6572393774986267,0.3273253738880157,0.322991669178009,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.5702985525131226,0.2131349444389343,1.0218603610992432,284.65655517578125,284.95001220703125,299.9633483886719,288.6681213378906,298.0710144042969,297.2454833984375,284.65533447265625,1.0,0.7280579209327698,0.4074280560016632,0.4074280560016632,1.0,1.0,-3.1811466217041016,0.9672393798828124,2.213907241821289,0.2508462071418762,0.9010791778564452,0.9010791778564452,0.0,410.90533447265625,410.0,45671.0,0.0,4064.160400390625,1.0,280.0580139160156,283.0329895019531,291.70672607421875,294.6519775390625,293.1499938964844,293.1499938964844,279.75,36268.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812297821044922,1.0,0.0,0.0,3.672397136688232,3.672421455383301,8.998965199680242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.99755859375,0.0,1560.248291015625,1895.4371337890625,0.0,4139.404296875,0.9104512333869934,1.0,0.0,3.0,1.0,0.0
12149280,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.706346869468689,0.4048976004123688,0.3763609826564789,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7945273518562317,0.588388204574585,0.4830750823020935,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.7542670369148254,0.5026561617851257,0.359681487083435,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6572393774986267,0.3273253738880157,0.322991669178009,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.5702985525131226,0.2131349444389343,1.0218603610992432,284.65655517578125,284.95001220703125,299.9633483886719,288.6681213378906,298.0710144042969,297.2454833984375,284.65533447265625,1.0,0.7280579209327698,0.4074280560016632,0.4074280560016632,1.0,1.0,-3.1811466217041016,0.9672393798828124,2.213907241821289,0.2508462071418762,0.9010791778564452,0.9010791778564452,0.0,410.90533447265625,410.0,45671.0,0.0,4064.160400390625,1.0,280.0580139160156,283.0329895019531,291.70672607421875,294.6519775390625,293.1499938964844,293.1499938964844,279.75,36268.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812297821044922,1.0,0.0,0.0,3.672397136688232,3.672421455383301,8.998965199680242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.99755859375,0.0,1560.248291015625,1895.4371337890625,0.0,4139.404296875,0.9104512333869934,1.0,0.0,3.0,1.0,0.0
12149340,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.704241156578064,0.4020363092422485,0.3739054799079895,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.7929002046585083,0.585801899433136,0.4811277389526367,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725952148437,0.7546561360359192,0.5043758749961853,0.3609508872032165,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.6560981273651123,0.3261176347732544,0.3219626247882843,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4733581542969,0.5686861872673035,0.2118839770555496,1.0167584419250488,284.47265625,284.95001220703125,299.9449157714844,288.706787109375,298.0515441894531,297.2283935546875,284.4714660644531,1.0,0.7272026538848877,0.4067698121070862,0.4067698121070862,1.0,1.0,-3.169596910476685,0.961380660533905,2.2082161903381348,0.2475380897521972,0.8931746482849121,0.8931746482849121,0.0,411.7555236816406,410.0,46620.41796875,0.0,4040.673583984375,1.0,279.75811767578125,282.8109436035156,291.7394714355469,294.7464904785156,293.1499938964844,293.1499938964844,280.04998779296875,36545.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902421236038208,1.0,0.0,0.0,3.652844905853272,3.6528689861297607,8.903397201720509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.70751953125,0.0,1540.4176025390625,1895.4371337890625,0.0,4217.09619140625,0.9062672853469848,1.0,0.0,3.0,1.0,0.0
12149400,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.704241156578064,0.4020363092422485,0.3739054799079895,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.7929002046585083,0.585801899433136,0.4811277389526367,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725952148437,0.7546561360359192,0.5043758749961853,0.3609508872032165,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.6560981273651123,0.3261176347732544,0.3219626247882843,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4733581542969,0.5686861872673035,0.2118839770555496,1.0167584419250488,284.47265625,284.95001220703125,299.9449157714844,288.706787109375,298.0515441894531,297.2283935546875,284.4714660644531,1.0,0.7272026538848877,0.4067698121070862,0.4067698121070862,1.0,1.0,-3.169596910476685,0.961380660533905,2.2082161903381348,0.2475380897521972,0.8931746482849121,0.8931746482849121,0.0,411.7555236816406,410.0,46620.41796875,0.0,4040.673583984375,1.0,279.75811767578125,282.8109436035156,291.7394714355469,294.7464904785156,293.1499938964844,293.1499938964844,280.04998779296875,36545.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902421236038208,1.0,0.0,0.0,3.652844905853272,3.6528689861297607,8.903397201720509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.70751953125,0.0,1540.4176025390625,1895.4371337890625,0.0,4217.09619140625,0.9062672853469848,1.0,0.0,3.0,1.0,0.0
12149460,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.7032797336578369,0.4009722769260406,0.3724139928817749,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.7922791242599487,0.5849726796150208,0.4799704253673553,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.7560253143310547,0.5078068971633911,0.3629240691661834,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.6557677388191223,0.3259516358375549,0.321443498134613,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.567886471748352,0.2113624960184097,1.013139247894287,284.6458740234375,284.95001220703125,299.9263000488281,288.738037109375,298.044677734375,297.2279663085937,284.6474609375,1.0,0.7264288663864136,0.4064529836177826,0.4064529836177826,1.0,1.0,-3.16354775428772,0.9583740830421448,2.20517373085022,0.2456395030021667,0.8905143141746521,0.8905143141746521,0.0,411.4030456542969,410.0,45461.10546875,0.0,4024.131103515625,1.0,280.0421142578125,283.0278015136719,291.68798828125,294.55487060546875,293.1499938964844,293.1499938964844,280.3500061035156,36464.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760605096817015,1.0,0.0,0.0,3.6347365379333496,3.634760618209839,8.815342766865797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.36181640625,0.0,1519.71435546875,1895.4371337890625,0.0,4094.38623046875,0.9021981358528136,1.0,0.0,3.0,1.0,0.0
12149520,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.7032797336578369,0.4009722769260406,0.3724139928817749,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.7922791242599487,0.5849726796150208,0.4799704253673553,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.7560253143310547,0.5078068971633911,0.3629240691661834,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.6557677388191223,0.3259516358375549,0.321443498134613,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.567886471748352,0.2113624960184097,1.013139247894287,284.6458740234375,284.95001220703125,299.9263000488281,288.738037109375,298.044677734375,297.2279663085937,284.6474609375,1.0,0.7264288663864136,0.4064529836177826,0.4064529836177826,1.0,1.0,-3.16354775428772,0.9583740830421448,2.20517373085022,0.2456395030021667,0.8905143141746521,0.8905143141746521,0.0,411.4030456542969,410.0,45461.10546875,0.0,4024.131103515625,1.0,280.0421142578125,283.0278015136719,291.68798828125,294.55487060546875,293.1499938964844,293.1499938964844,280.3500061035156,36464.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760605096817015,1.0,0.0,0.0,3.6347365379333496,3.634760618209839,8.815342766865797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.36181640625,0.0,1519.71435546875,1895.4371337890625,0.0,4094.38623046875,0.9021981358528136,1.0,0.0,3.0,1.0,0.0
12149580,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7039107084274292,0.4013628363609314,0.3724510073661804,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7931479215621948,0.5858427286148071,0.4803311228752136,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7587594985961914,0.5126960873603821,0.3660607039928436,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.656743586063385,0.3269327282905578,0.3220702409744262,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.5686114430427551,0.2118023037910461,1.0138262510299685,284.8432312011719,284.95001220703125,299.9075012207031,288.76123046875,298.04791259765625,297.2413330078125,284.8451232910156,1.0,0.7264253497123718,0.406136155128479,0.406136155128479,1.0,1.0,-3.169442653656006,0.9596287608146667,2.2098138332366943,0.2453972548246383,0.8907055854797363,0.8907055854797363,0.0,409.9532775878906,410.0,44410.828125,0.0,4030.59521484375,1.0,280.3415832519531,283.2664794921875,291.701171875,294.4848022460937,293.1499938964844,293.1499938964844,280.6499938964844,36266.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607902765274048,1.0,0.0,0.0,3.624110460281372,3.624134302139282,8.763875030126655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.54833984375,0.0,1506.5322265625,1895.4371337890625,0.0,3959.627197265625,0.8996962904930115,1.0,0.0,3.0,1.0,0.0
