time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149640,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7039107084274292,0.4013628363609314,0.3724510073661804,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7931479215621948,0.5858427286148071,0.4803311228752136,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7587594985961914,0.5126960873603821,0.3660607039928436,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.656743586063385,0.3269327282905578,0.3220702409744262,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.5686114430427551,0.2118023037910461,1.0138262510299685,284.8432312011719,284.95001220703125,299.9075012207031,288.76123046875,298.04791259765625,297.2413330078125,284.8451232910156,1.0,0.7264253497123718,0.406136155128479,0.406136155128479,1.0,1.0,-3.169442653656006,0.9596287608146667,2.2098138332366943,0.2453972548246383,0.8907055854797363,0.8907055854797363,0.0,409.9532775878906,410.0,44410.828125,0.0,4030.59521484375,1.0,280.3415832519531,283.2664794921875,291.701171875,294.4848022460937,293.1499938964844,293.1499938964844,280.6499938964844,36266.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607902765274048,1.0,0.0,0.0,3.624110460281372,3.624134302139282,8.763875030126655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.54833984375,0.0,1506.5322265625,1895.4371337890625,0.0,3959.627197265625,0.8996962904930115,1.0,0.0,3.0,1.0,0.0
12149700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7044187188148499,0.4018020033836365,0.3727026879787445,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7937828302383423,0.5866005420684814,0.4807929694652557,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7603020668029785,0.5154134631156921,0.3678261041641235,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.657439649105072,0.3276682794094085,0.3226340413093567,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.5692654848098755,0.2122546583414077,1.0152913331985474,284.9880065917969,284.95001220703125,299.8980407714844,288.7695617675781,298.05108642578125,297.2501220703125,284.9961853027344,1.0,0.7266983985900879,0.4059777557849884,0.4059777557849884,1.0,1.0,-3.174957275390625,0.9611623883247375,2.213794946670532,0.2456362098455429,0.8923665285110474,0.8923665285110474,0.0,409.2379455566406,410.0,43498.78515625,0.0,4040.1123046875,1.0,280.5979919433594,283.4489440917969,291.690673828125,294.3675842285156,293.1499938964844,293.1499938964844,280.6499938964844,36129.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519571661949158,1.0,0.0,0.0,3.6221022605896,3.62212586402893,8.754163900448475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.8505859375,0.0,1503.31103515625,1895.4371337890625,0.0,3880.576904296875,0.8991889357566833,1.0,0.0,3.0,1.0,0.0
12149760,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7051128149032593,0.4023838341236114,0.3731689751148224,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7945911288261414,0.5875421166419983,0.4814763367176056,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7620134949684143,0.518291711807251,0.3697702288627624,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6583028435707092,0.3285453617572784,0.3233799636363983,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.5701326727867126,0.2128433585166931,1.0175142288208008,285.0427551269531,284.95001220703125,299.8885192871094,288.7756042480469,298.0550231933594,297.26025390625,285.044677734375,1.0,0.7271614074707031,0.4057039618492126,0.4057039618492126,1.0,1.0,-3.1823887825012207,0.9630822539329528,2.219306468963623,0.2458371371030807,0.8935760855674744,0.8935760855674744,0.0,408.4865112304688,410.0,43457.76171875,0.0,4054.121826171875,1.0,280.6416320800781,283.5048217773437,291.7265319824219,294.4486999511719,293.1499938964844,293.1499938964844,280.95001220703125,36014.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482863545417786,1.0,0.0,0.0,3.6228628158569336,3.6228864192962646,8.757841101214581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.48095703125,0.0,1503.2908935546875,1895.4371337890625,0.0,3847.510986328125,0.8992449641227722,1.0,0.0,3.0,1.0,0.0
12149820,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.7065315246582031,0.4037729799747467,0.3742581903934479,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.7962479591369629,0.5897170901298523,0.4830536544322967,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.7654879093170166,0.5243425369262695,0.3738268911838531,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.6601265072822571,0.3305390775203705,0.3250972032546997,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.5720603466033936,0.2142648845911026,1.0231256484985352,285.2437744140625,284.95001220703125,299.8693542480469,288.7804870605469,298.06353759765625,297.2814636230469,285.24566650390625,1.0,0.7284812927246094,0.4051563739776611,0.4051563739776611,1.0,1.0,-3.199614763259888,0.9677030444145204,2.2319116592407227,0.2465179115533828,0.8991345763206482,0.8991345763206482,0.0,407.2950134277344,410.0,42625.90625,0.0,4089.75634765625,1.0,280.9415588378906,283.7430419921875,291.74365234375,294.41522216796875,293.1499938964844,293.1499938964844,281.25,35737.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383055567741394,1.0,0.0,0.0,3.631906986236572,3.6319305896759033,8.801621902421175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.1494140625,0.0,1511.1800537109375,1895.4371337890625,0.0,3757.026123046875,0.9010745882987976,1.0,0.0,3.0,1.0,0.0
12149880,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.7065315246582031,0.4037729799747467,0.3742581903934479,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.7962479591369629,0.5897170901298523,0.4830536544322967,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.7654879093170166,0.5243425369262695,0.3738268911838531,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.6601265072822571,0.3305390775203705,0.3250972032546997,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.5720603466033936,0.2142648845911026,1.0231256484985352,285.2437744140625,284.95001220703125,299.8693542480469,288.7804870605469,298.06353759765625,297.2814636230469,285.24566650390625,1.0,0.7284812927246094,0.4051563739776611,0.4051563739776611,1.0,1.0,-3.199614763259888,0.9677030444145204,2.2319116592407227,0.2465179115533828,0.8991345763206482,0.8991345763206482,0.0,407.2950134277344,410.0,42625.90625,0.0,4089.75634765625,1.0,280.9415588378906,283.7430419921875,291.74365234375,294.41522216796875,293.1499938964844,293.1499938964844,281.25,35737.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383055567741394,1.0,0.0,0.0,3.631906986236572,3.6319305896759033,8.801621902421175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.1494140625,0.0,1511.1800537109375,1895.4371337890625,0.0,3757.026123046875,0.9010745882987976,1.0,0.0,3.0,1.0,0.0
12149940,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7081023454666138,0.405472844839096,0.3756382763385772,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.7980412840843201,0.5922654867172241,0.484946459531784,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.7691280841827393,0.5307883620262146,0.3781675696372986,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.662128210067749,0.3328223824501037,0.3271077871322632,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.5742514133453369,0.2159655839204788,1.0300992727279663,285.4479675292969,284.95001220703125,299.8500061035156,288.7751159667969,298.0730285644531,297.3039245605469,285.44970703125,1.0,0.730256199836731,0.4046087861061096,0.4046087861061096,1.0,1.0,-3.219970226287842,0.9734063744544984,2.246563673019409,0.2475966513156891,0.907460391521454,0.907460391521454,0.0,406.3548583984375,410.0,41942.08984375,0.0,4134.7646484375,1.0,281.2416687011719,283.9836120605469,291.7497253417969,294.3809814453125,293.1499938964844,293.1499938964844,280.95001220703125,35454.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305757284164428,1.0,0.0,0.0,3.651550054550171,3.651573896408081,8.897086445358582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.08935546875,0.0,1530.8114013671875,1895.4371337890625,0.0,3686.4169921875,0.9052721261978148,1.0,0.0,3.0,1.0,0.0
12150000,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7081023454666138,0.405472844839096,0.3756382763385772,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.7980412840843201,0.5922654867172241,0.484946459531784,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.7691280841827393,0.5307883620262146,0.3781675696372986,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.662128210067749,0.3328223824501037,0.3271077871322632,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.5742514133453369,0.2159655839204788,1.0300992727279663,285.4479675292969,284.95001220703125,299.8500061035156,288.7751159667969,298.0730285644531,297.3039245605469,285.44970703125,1.0,0.730256199836731,0.4046087861061096,0.4046087861061096,1.0,1.0,-3.219970226287842,0.9734063744544984,2.246563673019409,0.2475966513156891,0.907460391521454,0.907460391521454,0.0,406.3548583984375,410.0,41942.08984375,0.0,4134.7646484375,1.0,281.2416687011719,283.9836120605469,291.7497253417969,294.3809814453125,293.1499938964844,293.1499938964844,280.95001220703125,35454.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305757284164428,1.0,0.0,0.0,3.651550054550171,3.651573896408081,8.897086445358582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.08935546875,0.0,1530.8114013671875,1895.4371337890625,0.0,3686.4169921875,0.9052721261978148,1.0,0.0,3.0,1.0,0.0
12150060,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7086558938026428,0.4055576026439667,0.376186192035675,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7988134026527405,0.5929727554321289,0.485939085483551,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.7712504267692566,0.5343530178070068,0.3809852004051208,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.6631666421890259,0.3338243365287781,0.3283425867557525,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.5754488706588745,0.2167672663927078,1.034628987312317,285.2944030761719,284.95001220703125,299.8359680175781,288.76715087890625,298.0706481933594,297.30792236328125,285.2912292480469,1.0,0.731574296951294,0.4039720594882965,0.4039720594882965,1.0,1.0,-3.232365131378174,0.9760586023330688,2.2563066482543945,0.2476051896810531,0.9094240665435792,0.9094240665435792,0.0,406.3641662597656,410.0,42998.91015625,0.0,4165.5615234375,1.0,280.9716186523437,283.78375244140625,291.83624267578125,294.6192932128906,293.1499938964844,293.1499938964844,280.95001220703125,35513.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944839596748352,1.0,0.0,0.0,3.665125608444214,3.665149688720703,8.963363029579341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.1201171875,0.0,1546.4080810546875,1895.4371337890625,0.0,3816.356689453125,0.9083110094070436,1.0,0.0,3.0,1.0,0.0
12150120,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.7084991931915283,0.4053313434123993,0.3760603666305542,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.7987685203552246,0.5929424166679382,0.486004501581192,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.7717487812042236,0.5354958176612854,0.3818302452564239,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6632776856422424,0.3340184688568115,0.328599750995636,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.5756064653396606,0.2169249206781387,1.0356414318084717,285.27886962890625,284.95001220703125,299.8305053710937,288.76397705078125,298.06768798828125,297.3066711425781,285.2776794433594,1.0,0.7319748997688293,0.4037244617938995,0.4037244617938995,1.0,1.0,-3.2348527908325195,0.9762551188468932,2.258597612380981,0.247279480099678,0.9104690551757812,0.9104690551757812,0.0,406.6737365722656,410.0,43068.1640625,0.0,4173.462890625,1.0,280.9577331542969,283.76580810546875,291.8289489746094,294.6056823730469,293.1499938964844,293.1499938964844,280.6499938964844,35528.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482359886169434,1.0,0.0,0.0,3.6698193550109854,3.669843435287476,8.986336297311937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.75732421875,0.0,1551.78515625,1895.4371337890625,0.0,3847.056884765625,0.9093833565711976,1.0,0.0,3.0,1.0,0.0
12150180,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7072060704231262,0.403670072555542,0.3748844563961029,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7978635430335999,0.5917571783065796,0.485408067703247,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7728936672210693,0.5387409925460815,0.3843088150024414,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6629917621612549,0.3339905738830566,0.3288720548152923,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.5753655433654785,0.2168830931186676,1.0367164611816406,285.0896911621094,284.95001220703125,299.8109436035156,288.7520751953125,298.05145263671875,297.29449462890625,285.0882568359375,1.0,0.732887327671051,0.4028401374816894,0.4028401374816894,1.0,1.0,-3.23720645904541,0.974656581878662,2.262549877166748,0.2452471107244491,0.9107540845870972,0.9107540845870972,0.0,408.1868896484375,410.0,44207.07421875,0.0,4187.69140625,1.0,280.65802001953125,283.53131103515625,291.8222961425781,294.6896057128906,293.1499938964844,293.1499938964844,280.3500061035156,35703.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656000137329102,1.0,0.0,0.0,3.68142032623291,3.6814446449279785,9.043241107065114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.04541015625,0.0,1566.1732177734375,1895.4371337890625,0.0,4002.344970703125,0.9120928645133972,1.0,0.0,3.0,1.0,0.0
12150240,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7072060704231262,0.403670072555542,0.3748844563961029,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7978635430335999,0.5917571783065796,0.485408067703247,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7728936672210693,0.5387409925460815,0.3843088150024414,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6629917621612549,0.3339905738830566,0.3288720548152923,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.5753655433654785,0.2168830931186676,1.0367164611816406,285.0896911621094,284.95001220703125,299.8109436035156,288.7520751953125,298.05145263671875,297.29449462890625,285.0882568359375,1.0,0.732887327671051,0.4028401374816894,0.4028401374816894,1.0,1.0,-3.23720645904541,0.974656581878662,2.262549877166748,0.2452471107244491,0.9107540845870972,0.9107540845870972,0.0,408.1868896484375,410.0,44207.07421875,0.0,4187.69140625,1.0,280.65802001953125,283.53131103515625,291.8222961425781,294.6896057128906,293.1499938964844,293.1499938964844,280.3500061035156,35703.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656000137329102,1.0,0.0,0.0,3.68142032623291,3.6814446449279785,9.043241107065114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.04541015625,0.0,1566.1732177734375,1895.4371337890625,0.0,4002.344970703125,0.9120928645133972,1.0,0.0,3.0,1.0,0.0
12150300,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.706365704536438,0.4025959074497223,0.374062031507492,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7971950173377991,0.590808629989624,0.4847991466522217,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7733030915260315,0.5401164293289185,0.3853691816329956,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6626302599906921,0.3337171971797943,0.3287429809570312,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5749508738517761,0.2166212201118469,1.0360941886901855,284.9482727050781,284.95001220703125,299.8011169433594,288.745849609375,298.0420227050781,297.2867126464844,284.9407043457031,1.0,0.7330568432807922,0.4023979902267456,0.4023979902267456,1.0,1.0,-3.2357311248779297,0.9729263186454772,2.262804746627808,0.2438631206750869,0.9093672633171082,0.9093672633171082,0.0,408.93267822265625,410.0,45194.15234375,0.0,4188.1318359375,1.0,280.400390625,283.3505249023437,291.8326721191406,294.8131408691406,293.1499938964844,293.1499938964844,280.3500061035156,35825.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751304388046264,1.0,0.0,0.0,3.6843421459198,3.684366464614868,9.057600891537732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.421875,0.0,1570.3924560546875,1895.4371337890625,0.0,4086.252685546875,0.9127951860427856,1.0,0.0,3.0,1.0,0.0
12150360,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.705337643623352,0.4013823270797729,0.3730243444442749,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7963442802429199,0.5896599888801575,0.4839516878128052,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7735495567321777,0.5413494110107422,0.3862582445144653,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6620962619781494,0.3332948684692383,0.3284220099449157,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.5743189454078674,0.2162177264690399,1.034683346748352,284.89825439453125,284.95001220703125,299.7912902832031,288.73944091796875,298.0320739746094,297.27789306640625,284.896728515625,1.0,0.7330287098884583,0.4020749628543854,0.4020749628543854,1.0,1.0,-3.232274055480957,0.9708070158958436,2.2614669799804688,0.2425281405448913,0.9084793329238892,0.9084793329238892,0.0,409.7145690917969,410.0,45282.0546875,0.0,4183.8251953125,1.0,280.3578796386719,283.2982177734375,291.7959289550781,294.7337951660156,293.1499938964844,293.1499938964844,280.04998779296875,35926.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979481875896454,1.0,0.0,0.0,3.684804201126098,3.684828519821167,9.059873491423788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.90966796875,0.0,1571.68408203125,1895.4371337890625,0.0,4124.21826171875,0.912997543811798,1.0,0.0,3.0,1.0,0.0
12150420,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.7032607197761536,0.3987408876419067,0.3707996606826782,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7945964932441711,0.5870307683944702,0.4820102453231811,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7740413546562195,0.5435764789581299,0.3879075348377228,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.6609405279159546,0.3321953117847442,0.327537328004837,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.5728570222854614,0.2151564508676529,1.0306384563446045,284.7055358886719,284.95001220703125,299.77154541015625,288.7261962890625,298.0119323730469,297.26007080078125,284.7039794921875,1.0,0.7325655221939087,0.4014288783073425,0.4014288783073425,1.0,1.0,-3.222912311553955,0.9657568335533142,2.257155418395996,0.239565759897232,0.9036210179328918,0.9036210179328918,0.0,410.94635009765625,410.0,46262.234375,0.0,4167.3125,1.0,280.0579833984375,283.0667724609375,291.7705078125,294.7695617675781,293.1499938964844,293.1499938964844,279.75,36182.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990781307220459,1.0,0.0,0.0,3.6787164211273193,3.678740739822388,9.029961347550852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.412109375,0.0,1566.731689453125,1895.4371337890625,0.0,4221.71142578125,0.9118056297302246,1.0,0.0,3.0,1.0,0.0
12150480,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.7032607197761536,0.3987408876419067,0.3707996606826782,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7945964932441711,0.5870307683944702,0.4820102453231811,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7740413546562195,0.5435764789581299,0.3879075348377228,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.6609405279159546,0.3321953117847442,0.327537328004837,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.5728570222854614,0.2151564508676529,1.0306384563446045,284.7055358886719,284.95001220703125,299.77154541015625,288.7261962890625,298.0119323730469,297.26007080078125,284.7039794921875,1.0,0.7325655221939087,0.4014288783073425,0.4014288783073425,1.0,1.0,-3.222912311553955,0.9657568335533142,2.257155418395996,0.239565759897232,0.9036210179328918,0.9036210179328918,0.0,410.94635009765625,410.0,46262.234375,0.0,4167.3125,1.0,280.0579833984375,283.0667724609375,291.7705078125,294.7695617675781,293.1499938964844,293.1499938964844,279.75,36182.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990781307220459,1.0,0.0,0.0,3.6787164211273193,3.678740739822388,9.029961347550852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.412109375,0.0,1566.731689453125,1895.4371337890625,0.0,4221.71142578125,0.9118056297302246,1.0,0.0,3.0,1.0,0.0
12150540,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.7010836601257324,0.3958613574504852,0.3683354258537292,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.7927420139312744,0.5840386152267456,0.4797477722167969,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.7744638919830322,0.545536458492279,0.3893511295318603,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51385498046875,0.6596542596817017,0.3308276236057281,0.3263669908046722,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.5711551308631897,0.2138358205556869,1.0252671241760254,284.5135803222656,284.95001220703125,299.7517395019531,288.7123718261719,297.99169921875,297.2423095703125,284.5120849609375,1.0,0.7316539883613586,0.4007827937602997,0.4007827937602997,1.0,1.0,-3.210621356964112,0.9596866965293884,2.250934600830078,0.2362191677093505,0.8962065577507019,0.8962065577507019,0.0,411.8694763183594,410.0,47160.0859375,0.0,4141.91845703125,1.0,279.758056640625,282.8388061523437,291.74932861328125,294.8039855957031,293.1499938964844,293.1499938964844,280.04998779296875,36465.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6621415615081774,3.662165641784668,8.948774166128715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.90576171875,0.0,1550.216064453125,1895.4371337890625,0.0,4300.0,0.9082893133163452,1.0,0.0,3.0,1.0,0.0
12150600,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.7010836601257324,0.3958613574504852,0.3683354258537292,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.7927420139312744,0.5840386152267456,0.4797477722167969,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.7744638919830322,0.545536458492279,0.3893511295318603,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51385498046875,0.6596542596817017,0.3308276236057281,0.3263669908046722,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.5711551308631897,0.2138358205556869,1.0252671241760254,284.5135803222656,284.95001220703125,299.7517395019531,288.7123718261719,297.99169921875,297.2423095703125,284.5120849609375,1.0,0.7316539883613586,0.4007827937602997,0.4007827937602997,1.0,1.0,-3.210621356964112,0.9596866965293884,2.250934600830078,0.2362191677093505,0.8962065577507019,0.8962065577507019,0.0,411.8694763183594,410.0,47160.0859375,0.0,4141.91845703125,1.0,279.758056640625,282.8388061523437,291.74932861328125,294.8039855957031,293.1499938964844,293.1499938964844,280.04998779296875,36465.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6621415615081774,3.662165641784668,8.948774166128715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.90576171875,0.0,1550.216064453125,1895.4371337890625,0.0,4300.0,0.9082893133163452,1.0,0.0,3.0,1.0,0.0
12150660,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7000560164451599,0.3947384059429168,0.3668055534362793,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7919013500213623,0.5827800631523132,0.4782573878765106,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7759383916854858,0.549298107624054,0.3915349543094635,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.6591979265213013,0.3305040299892425,0.3257007002830505,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.570266842842102,0.2132419347763061,1.021334528923035,284.6785583496094,284.95001220703125,299.7318725585937,288.697998046875,297.9844665527344,297.24169921875,284.6798400878906,1.0,0.7308056354522705,0.4004827737808227,0.4004827737808227,1.0,1.0,-3.20375394821167,0.9564477801322936,2.2473063468933105,0.2342724055051803,0.8939284086227417,0.8939284086227417,0.0,411.5519104003906,410.0,45935.7578125,0.0,4123.25048828125,1.0,280.042236328125,283.0497741699219,291.6520690917969,294.5605163574219,293.1499938964844,293.1499938964844,280.3500061035156,36397.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870712161064148,1.0,0.0,0.0,3.646588325500488,3.6466124057769775,8.872924013303418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.34228515625,0.0,1532.34814453125,1895.4371337890625,0.0,4189.8798828125,0.904797613620758,1.0,0.0,3.0,1.0,0.0
12150720,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7000560164451599,0.3947384059429168,0.3668055534362793,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7919013500213623,0.5827800631523132,0.4782573878765106,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7759383916854858,0.549298107624054,0.3915349543094635,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.6591979265213013,0.3305040299892425,0.3257007002830505,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.570266842842102,0.2132419347763061,1.021334528923035,284.6785583496094,284.95001220703125,299.7318725585937,288.697998046875,297.9844665527344,297.24169921875,284.6798400878906,1.0,0.7308056354522705,0.4004827737808227,0.4004827737808227,1.0,1.0,-3.20375394821167,0.9564477801322936,2.2473063468933105,0.2342724055051803,0.8939284086227417,0.8939284086227417,0.0,411.5519104003906,410.0,45935.7578125,0.0,4123.25048828125,1.0,280.042236328125,283.0497741699219,291.6520690917969,294.5605163574219,293.1499938964844,293.1499938964844,280.3500061035156,36397.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870712161064148,1.0,0.0,0.0,3.646588325500488,3.6466124057769775,8.872924013303418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.34228515625,0.0,1532.34814453125,1895.4371337890625,0.0,4189.8798828125,0.904797613620758,1.0,0.0,3.0,1.0,0.0
12150780,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.700627863407135,0.3950434923171997,0.3667716681957245,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7925570607185364,0.5831989049911499,0.4782640039920807,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.778846800327301,0.5545552372932434,0.3949214816093445,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6600752472877502,0.3313350677490234,0.3261860609054565,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.5709138512611389,0.2136172652244568,1.0217299461364746,284.8687744140625,284.95001220703125,299.71197509765625,288.68316650390625,297.9873962402344,297.2548828125,284.8703918457031,1.0,0.7307254672050476,0.4001827538013458,0.4001827538013458,1.0,1.0,-3.2088429927825928,0.9574192762374878,2.2514235973358154,0.2339297533035278,0.8944135904312134,0.8944135904312134,0.0,410.1087951660156,410.0,44828.81640625,0.0,4127.9248046875,1.0,280.3416748046875,283.28326416015625,291.6253662109375,294.4447326660156,293.1499938964844,293.1499938964844,280.6499938964844,36213.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722962379455566,1.0,0.0,0.0,3.6379857063293457,3.638009548187256,8.831108857521031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.5830078125,0.0,1521.432373046875,1895.4371337890625,0.0,4061.40576171875,0.9027572870254515,1.0,0.0,3.0,1.0,0.0
12150840,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.700627863407135,0.3950434923171997,0.3667716681957245,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7925570607185364,0.5831989049911499,0.4782640039920807,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.778846800327301,0.5545552372932434,0.3949214816093445,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6600752472877502,0.3313350677490234,0.3261860609054565,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.5709138512611389,0.2136172652244568,1.0217299461364746,284.8687744140625,284.95001220703125,299.71197509765625,288.68316650390625,297.9873962402344,297.2548828125,284.8703918457031,1.0,0.7307254672050476,0.4001827538013458,0.4001827538013458,1.0,1.0,-3.2088429927825928,0.9574192762374878,2.2514235973358154,0.2339297533035278,0.8944135904312134,0.8944135904312134,0.0,410.1087951660156,410.0,44828.81640625,0.0,4127.9248046875,1.0,280.3416748046875,283.28326416015625,291.6253662109375,294.4447326660156,293.1499938964844,293.1499938964844,280.6499938964844,36213.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722962379455566,1.0,0.0,0.0,3.6379857063293457,3.638009548187256,8.831108857521031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.5830078125,0.0,1521.432373046875,1895.4371337890625,0.0,4061.40576171875,0.9027572870254515,1.0,0.0,3.0,1.0,0.0
12150900,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7011082768440247,0.3954377174377441,0.3669845461845398,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7930855751037598,0.583727240562439,0.4785445034503937,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7804747819900513,0.5574584603309631,0.396810919046402,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6607255935668945,0.3319978713989258,0.3266807496547699,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.5715315937995911,0.2140406519174575,1.023062229156494,285.0107116699219,284.95001220703125,299.7019958496094,288.67559814453125,297.99041748046875,297.2635803222656,285.0184936523437,1.0,0.730960488319397,0.4000327587127685,0.4000327587127685,1.0,1.0,-3.213960886001587,0.9588017463684082,2.2551591396331787,0.2341078519821167,0.8961982727050781,0.8961982727050781,0.0,409.3932800292969,410.0,43886.921875,0.0,4136.6533203125,1.0,280.598388671875,283.4637145996094,291.5978698730469,294.3071594238281,293.1499938964844,293.1499938964844,280.6499938964844,36083.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635216593742372,1.0,0.0,0.0,3.636793375015259,3.636817216873169,8.825321629046812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.2890625,0.0,1519.146484375,1895.4371337890625,0.0,3983.91552734375,0.9024373292922974,1.0,0.0,3.0,1.0,0.0
12150960,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7017769813537598,0.3959722816944122,0.3674093186855316,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7937886118888855,0.5844361782073975,0.4790441989898681,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7822748422622681,0.5605214834213257,0.3988847434520721,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6615464091300964,0.3328031003475189,0.3273593187332153,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.5723649859428406,0.2146023660898208,1.0251623392105105,285.0624389648437,284.95001220703125,299.6919860839844,288.6679382324219,297.99420166015625,297.2735595703125,285.0641174316406,1.0,0.7313867807388306,0.399772435426712,0.399772435426712,1.0,1.0,-3.221010208129883,0.9605737328529358,2.260436534881592,0.2342481464147567,0.8975082635879517,0.8975082635879517,0.0,408.638671875,410.0,43826.7421875,0.0,4149.97119140625,1.0,280.6417541503906,283.51739501953125,291.6185302734375,294.37060546875,293.1499938964844,293.1499938964844,280.95001220703125,35975.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95974862575531,1.0,0.0,0.0,3.638223886489868,3.638247966766357,8.832266189529037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.154296875,0.0,1519.9217529296875,1895.4371337890625,0.0,3950.3447265625,0.9026495814323424,1.0,0.0,3.0,1.0,0.0
12151020,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7031443119049072,0.3972613215446472,0.3684128522872925,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.7952314615249634,0.586137056350708,0.4802482724189758,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.7859002947807312,0.5669347643852234,0.4031912386417389,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.6632832288742065,0.3346529304981231,0.3289423286914825,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.5742262601852417,0.2159728854894638,1.030545949935913,285.2574157714844,284.95001220703125,299.6719665527344,288.6523742675781,298.0024108886719,297.2944030761719,285.2593078613281,1.0,0.7326344847679138,0.3992518186569214,0.3992518186569214,1.0,1.0,-3.237471103668213,0.9648895263671876,2.2725815773010254,0.2347995191812515,0.9032087922096252,0.9032087922096252,0.0,407.443359375,410.0,42938.14453125,0.0,4184.3408203125,1.0,280.9416809082031,283.7508239746094,291.6123046875,294.3070983886719,293.1499938964844,293.1499938964844,280.6499938964844,35713.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491491913795472,1.0,0.0,0.0,3.648203849792481,3.6482279300689697,8.880787731868622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.05615234375,0.0,1529.029541015625,1895.4371337890625,0.0,3855.2939453125,0.9047019481658936,1.0,0.0,3.0,1.0,0.0
12151080,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7031443119049072,0.3972613215446472,0.3684128522872925,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.7952314615249634,0.586137056350708,0.4802482724189758,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.7859002947807312,0.5669347643852234,0.4031912386417389,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.6632832288742065,0.3346529304981231,0.3289423286914825,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.5742262601852417,0.2159728854894638,1.030545949935913,285.2574157714844,284.95001220703125,299.6719665527344,288.6523742675781,298.0024108886719,297.2944030761719,285.2593078613281,1.0,0.7326344847679138,0.3992518186569214,0.3992518186569214,1.0,1.0,-3.237471103668213,0.9648895263671876,2.2725815773010254,0.2347995191812515,0.9032087922096252,0.9032087922096252,0.0,407.443359375,410.0,42938.14453125,0.0,4184.3408203125,1.0,280.9416809082031,283.7508239746094,291.6123046875,294.3070983886719,293.1499938964844,293.1499938964844,280.6499938964844,35713.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491491913795472,1.0,0.0,0.0,3.648203849792481,3.6482279300689697,8.880787731868622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.05615234375,0.0,1529.029541015625,1895.4371337890625,0.0,3855.2939453125,0.9047019481658936,1.0,0.0,3.0,1.0,0.0
12151140,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.703399658203125,0.3968713283538818,0.3685640096664428,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7956667542457581,0.5861282348632812,0.4807173609733581,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7884929180145264,0.5716264843940735,0.4068333208560943,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.6642237901687622,0.335513025522232,0.3300882577896118,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.5753487944602966,0.2166970521211624,1.0349050760269165,285.09674072265625,284.95001220703125,299.6518859863281,288.6365051269531,297.9977111816406,297.29718017578125,285.0956726074219,1.0,0.7339303493499756,0.3987312018871307,0.3987312018871307,1.0,1.0,-3.249330520629883,0.9675722718238832,2.2817583084106445,0.2349779307842254,0.90384840965271,0.90384840965271,0.0,407.5389709472656,410.0,44126.82421875,0.0,4214.53466796875,1.0,280.6578063964844,283.5447692871094,291.6904296875,294.5293273925781,293.1499938964844,293.1499938964844,280.3500061035156,35790.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643507599830629,1.0,0.0,0.0,3.656717300415039,3.656741380691528,8.922284564505389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.5849609375,0.0,1539.0809326171875,1895.4371337890625,0.0,3991.27294921875,0.9066300988197328,1.0,0.0,3.0,1.0,0.0
12151200,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.703399658203125,0.3968713283538818,0.3685640096664428,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7956667542457581,0.5861282348632812,0.4807173609733581,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7884929180145264,0.5716264843940735,0.4068333208560943,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.6642237901687622,0.335513025522232,0.3300882577896118,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.5753487944602966,0.2166970521211624,1.0349050760269165,285.09674072265625,284.95001220703125,299.6518859863281,288.6365051269531,297.9977111816406,297.29718017578125,285.0956726074219,1.0,0.7339303493499756,0.3987312018871307,0.3987312018871307,1.0,1.0,-3.249330520629883,0.9675722718238832,2.2817583084106445,0.2349779307842254,0.90384840965271,0.90384840965271,0.0,407.5389709472656,410.0,44126.82421875,0.0,4214.53466796875,1.0,280.6578063964844,283.5447692871094,291.6904296875,294.5293273925781,293.1499938964844,293.1499938964844,280.3500061035156,35790.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643507599830629,1.0,0.0,0.0,3.656717300415039,3.656741380691528,8.922284564505389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.5849609375,0.0,1539.0809326171875,1895.4371337890625,0.0,3991.27294921875,0.9066300988197328,1.0,0.0,3.0,1.0,0.0
12151260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7023938298225403,0.3954630494117737,0.3675962686538696,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7948523759841919,0.584792971611023,0.4799673557281494,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7894680500030518,0.5742541551589966,0.4088830351829529,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.663955569267273,0.3353251814842224,0.3301725685596466,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5751326680183411,0.2165747135877609,1.0354121923446655,284.9223937988281,284.95001220703125,299.6358337402344,288.6236267089844,297.98565673828125,297.2886047363281,284.9197692871094,1.0,0.7344683408737183,0.3980998396873474,0.3980998396873474,1.0,1.0,-3.250291347503662,0.9661753177642822,2.28411602973938,0.2334540337324142,0.9020364880561828,0.9020364880561828,0.0,408.5490417480469,410.0,45234.64453125,0.0,4222.548828125,1.0,280.36700439453125,283.32830810546875,291.7025146484375,294.6447448730469,293.1499938964844,293.1499938964844,280.3500061035156,35945.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792502522468568,1.0,0.0,0.0,3.658578395843506,3.658602476119995,8.931369279707724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.27978515625,0.0,1542.327880859375,1895.4371337890625,0.0,4122.203125,0.9071362614631652,1.0,0.0,3.0,1.0,0.0
12151320,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7020360827445984,0.3950724601745605,0.367247998714447,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7945418357849121,0.5843859314918518,0.4796578586101532,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7896168828010559,0.5748733282089233,0.4093096554279327,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6637887358665466,0.3352192938327789,0.3300957381725311,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.5749591588973999,0.2164851874113083,1.0351482629776,284.91192626953125,284.95001220703125,299.6318054199219,288.6203918457031,297.9823913574219,297.2861328125,284.9105224609375,1.0,0.7345209717750549,0.3979420065879822,0.3979420065879822,1.0,1.0,-3.2495388984680176,0.9654757976531982,2.28406310081482,0.2329257726669311,0.9018077254295348,0.9018077254295348,0.0,408.8520812988281,410.0,45249.61328125,0.0,4222.34130859375,1.0,280.3581848144531,283.31744384765625,291.68603515625,294.6164855957031,293.1499938964844,293.1499938964844,280.04998779296875,35968.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808229207992554,1.0,0.0,0.0,3.658499002456665,3.6585230827331534,8.930980470722716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.970703125,0.0,1542.4107666015625,1895.4371337890625,0.0,4135.87255859375,0.9071424007415771,1.0,0.0,3.0,1.0,0.0
12151380,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7000786662101746,0.3926572203636169,0.3652698993682861,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7927923202514648,0.5817602872848511,0.4777742922306061,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7902184724807739,0.5774516463279724,0.4112406969070434,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.6627385020256042,0.334272563457489,0.3294048607349396,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.5737689137458801,0.215669572353363,1.0324158668518066,284.72235107421875,284.95001220703125,299.6116638183594,288.6041564941406,297.963623046875,297.27056884765625,284.7208251953125,1.0,0.7344006299972534,0.3971527814865112,0.3971527814865112,1.0,1.0,-3.2427077293396,0.9609123468399048,2.2817952632904053,0.2299261093139648,0.8971999287605286,0.8971999287605286,0.0,410.25677490234375,410.0,46254.20703125,0.0,4212.99267578125,1.0,280.0581970214844,283.0887145996094,291.6576232910156,294.65576171875,293.1499938964844,293.1499938964844,280.3500061035156,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941256642341614,1.0,0.0,0.0,3.651668310165405,3.651692390441896,8.897663406060019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.19970703125,0.0,1536.5372314453125,1895.4371337890625,0.0,4250.248046875,0.9057701230049132,1.0,0.0,3.0,1.0,0.0
12151440,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7000786662101746,0.3926572203636169,0.3652698993682861,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7927923202514648,0.5817602872848511,0.4777742922306061,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7902184724807739,0.5774516463279724,0.4112406969070434,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.6627385020256042,0.334272563457489,0.3294048607349396,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.5737689137458801,0.215669572353363,1.0324158668518066,284.72235107421875,284.95001220703125,299.6116638183594,288.6041564941406,297.963623046875,297.27056884765625,284.7208251953125,1.0,0.7344006299972534,0.3971527814865112,0.3971527814865112,1.0,1.0,-3.2427077293396,0.9609123468399048,2.2817952632904053,0.2299261093139648,0.8971999287605286,0.8971999287605286,0.0,410.25677490234375,410.0,46254.20703125,0.0,4212.99267578125,1.0,280.0581970214844,283.0887145996094,291.6576232910156,294.65576171875,293.1499938964844,293.1499938964844,280.3500061035156,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941256642341614,1.0,0.0,0.0,3.651668310165405,3.651692390441896,8.897663406060019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.19970703125,0.0,1536.5372314453125,1895.4371337890625,0.0,4250.248046875,0.9057701230049132,1.0,0.0,3.0,1.0,0.0
