time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151500,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6992648243904114,0.3919688463211059,0.3643633723258972,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7920452356338501,0.5809046030044556,0.4768434762954712,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.790683388710022,0.5793036818504333,0.412274569272995,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6622928977012634,0.3340418934822082,0.3290250599384308,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.5731964707374573,0.2153875082731247,1.0306938886642456,284.841552734375,284.95001220703125,299.6015930175781,288.5959777832031,297.9579772949219,297.2679748535156,284.8482666015625,1.0,0.7341852784156799,0.3967581689357757,0.3967581689357757,1.0,1.0,-3.2390098571777344,0.958540678024292,2.2804691791534424,0.2282861769199371,0.8976154327392578,0.8976154327392578,0.0,410.6382141113281,410.0,45238.7578125,0.0,4205.857421875,1.0,280.3013610839844,283.2477722167969,291.568115234375,294.4085998535156,293.1499938964844,293.1499938964844,280.3500061035156,36159.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870896339416504,1.0,0.0,0.0,3.648372650146485,3.6483967304229736,8.881609119271161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.95849609375,0.0,1532.548828125,1895.4371337890625,0.0,4190.03857421875,0.9050578474998474,1.0,0.0,3.0,1.0,0.0
12151560,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6991248726844788,0.3918108940124511,0.3640345931053161,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7919026017189026,0.580625593662262,0.4764320850372314,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7917719483375549,0.5817128419876099,0.4137906432151794,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6623561382293701,0.3341810405254364,0.3290049135684967,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.5731415152549744,0.2153819054365158,1.0301014184951782,284.8842468261719,284.95001220703125,299.59149169921875,288.5877685546875,297.95660400390625,297.2708435058594,284.8854064941406,1.0,0.7341073751449585,0.3965682089328766,0.3965682089328766,1.0,1.0,-3.2391116619110107,0.9580188989639282,2.281092643737793,0.2276369780302047,0.8976441025733948,0.8976441025733948,0.0,410.4051818847656,410.0,45093.953125,0.0,4204.83642578125,1.0,280.3421325683594,283.29449462890625,291.5496520996094,294.40582275390625,293.1499938964844,293.1499938964844,280.6499938964844,36107.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823203086853028,1.0,0.0,0.0,3.646930456161499,3.646954536437988,8.87458952547604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.51611328125,0.0,1530.5587158203125,1895.4371337890625,0.0,4148.85986328125,0.904674232006073,1.0,0.0,3.0,1.0,0.0
12151620,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6997408866882324,0.392303317785263,0.3641927242279053,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7924856543540955,0.5810620188713074,0.4764770269393921,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7947536110877991,0.587397038936615,0.4174898266792297,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6632761359214783,0.3351589441299438,0.3296540677547455,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.5739420652389526,0.215959295630455,1.031543493270874,285.0701904296875,284.95001220703125,299.5713195800781,288.57135009765625,297.95953369140625,297.2841491699219,285.0716552734375,1.0,0.7344135046005249,0.3961882591247558,0.3961882591247558,1.0,1.0,-3.2463181018829346,0.959469437599182,2.286848783493042,0.2273377031087875,0.9007875323295592,0.9007875323295592,0.0,409.3059387207031,410.0,44030.70703125,0.0,4216.82861328125,1.0,280.6417236328125,283.5221252441406,291.5164794921875,294.2854309082031,293.1499938964844,293.1499938964844,280.3500061035156,35915.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968039870262146,1.0,0.0,0.0,3.64946722984314,3.649491310119629,8.886939895091928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.7373046875,0.0,1531.9407958984375,1895.4371337890625,0.0,4023.92138671875,0.9051169157028198,1.0,0.0,3.0,1.0,0.0
12151680,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6997408866882324,0.392303317785263,0.3641927242279053,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7924856543540955,0.5810620188713074,0.4764770269393921,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7947536110877991,0.587397038936615,0.4174898266792297,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6632761359214783,0.3351589441299438,0.3296540677547455,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.5739420652389526,0.215959295630455,1.031543493270874,285.0701904296875,284.95001220703125,299.5713195800781,288.57135009765625,297.95953369140625,297.2841491699219,285.0716552734375,1.0,0.7344135046005249,0.3961882591247558,0.3961882591247558,1.0,1.0,-3.2463181018829346,0.959469437599182,2.286848783493042,0.2273377031087875,0.9007875323295592,0.9007875323295592,0.0,409.3059387207031,410.0,44030.70703125,0.0,4216.82861328125,1.0,280.6417236328125,283.5221252441406,291.5164794921875,294.2854309082031,293.1499938964844,293.1499938964844,280.3500061035156,35915.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968039870262146,1.0,0.0,0.0,3.64946722984314,3.649491310119629,8.886939895091928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.7373046875,0.0,1531.9407958984375,1895.4371337890625,0.0,4023.92138671875,0.9051169157028198,1.0,0.0,3.0,1.0,0.0
12151740,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6997187733650208,0.3914807736873626,0.3638893961906433,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7925585508346558,0.5802832841873169,0.4762503802776336,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7971000671386719,0.5916269421577454,0.4207780063152313,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6638497710227966,0.3354910612106323,0.3302334249019623,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5745292901992798,0.2161896377801895,1.0333882570266724,284.90869140625,284.95001220703125,299.5511169433594,288.554931640625,297.952880859375,297.2839660644531,284.9075622558594,1.0,0.7349551916122437,0.3958083093166351,0.3958083093166351,1.0,1.0,-3.252513647079468,0.9605488777160645,2.291964769363404,0.2271631807088852,0.8989179730415344,0.8989179730415344,0.0,409.0718383789063,410.0,45161.6484375,0.0,4231.0849609375,1.0,280.3578186035156,283.3185729980469,291.5928039550781,294.495361328125,293.1499938964844,293.1499938964844,280.6499938964844,36030.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797398447990416,1.0,0.0,0.0,3.64907169342041,3.64909553527832,8.885012903192546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.666015625,0.0,1532.364990234375,1895.4371337890625,0.0,4126.4619140625,0.905082106590271,1.0,0.0,3.0,1.0,0.0
12151800,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6997187733650208,0.3914807736873626,0.3638893961906433,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7925585508346558,0.5802832841873169,0.4762503802776336,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7971000671386719,0.5916269421577454,0.4207780063152313,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6638497710227966,0.3354910612106323,0.3302334249019623,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5745292901992798,0.2161896377801895,1.0333882570266724,284.90869140625,284.95001220703125,299.5511169433594,288.554931640625,297.952880859375,297.2839660644531,284.9075622558594,1.0,0.7349551916122437,0.3958083093166351,0.3958083093166351,1.0,1.0,-3.252513647079468,0.9605488777160645,2.291964769363404,0.2271631807088852,0.8989179730415344,0.8989179730415344,0.0,409.0718383789063,410.0,45161.6484375,0.0,4231.0849609375,1.0,280.3578186035156,283.3185729980469,291.5928039550781,294.495361328125,293.1499938964844,293.1499938964844,280.6499938964844,36030.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797398447990416,1.0,0.0,0.0,3.64907169342041,3.64909553527832,8.885012903192546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.666015625,0.0,1532.364990234375,1895.4371337890625,0.0,4126.4619140625,0.905082106590271,1.0,0.0,3.0,1.0,0.0
12151860,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6994510293006897,0.39130300283432,0.3633787035942077,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7923423647880554,0.5799899101257324,0.4757174551486969,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7992320656776428,0.5966243743896484,0.4239291548728943,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6641612648963928,0.3360840976238251,0.3305737674236297,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.5748135447502136,0.2165586203336715,1.0343191623687744,285.07470703125,284.95001220703125,299.5309143066406,288.53857421875,297.9500732421875,297.289794921875,285.0759582519531,1.0,0.7353734374046326,0.3952044248580932,0.3952044248580932,1.0,1.0,-3.256454467773437,0.960253894329071,2.296200752258301,0.2258708626031875,0.9019353985786438,0.9019353985786438,0.0,409.0130615234375,410.0,44110.65234375,0.0,4240.70166015625,1.0,280.64215087890625,283.5255432128906,291.5107421875,294.29931640625,293.1499938964844,293.1499938964844,280.3500061035156,35881.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707476496696472,1.0,0.0,0.0,3.652722597122192,3.652746438980103,8.902800914256659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0625,0.0,1535.31201171875,1895.4371337890625,0.0,4047.791015625,0.9058185815811156,1.0,0.0,3.0,1.0,0.0
12151920,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6994510293006897,0.39130300283432,0.3633787035942077,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7923423647880554,0.5799899101257324,0.4757174551486969,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7992320656776428,0.5966243743896484,0.4239291548728943,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6641612648963928,0.3360840976238251,0.3305737674236297,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.5748135447502136,0.2165586203336715,1.0343191623687744,285.07470703125,284.95001220703125,299.5309143066406,288.53857421875,297.9500732421875,297.289794921875,285.0759582519531,1.0,0.7353734374046326,0.3952044248580932,0.3952044248580932,1.0,1.0,-3.256454467773437,0.960253894329071,2.296200752258301,0.2258708626031875,0.9019353985786438,0.9019353985786438,0.0,409.0130615234375,410.0,44110.65234375,0.0,4240.70166015625,1.0,280.64215087890625,283.5255432128906,291.5107421875,294.29931640625,293.1499938964844,293.1499938964844,280.3500061035156,35881.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707476496696472,1.0,0.0,0.0,3.652722597122192,3.652746438980103,8.902800914256659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0625,0.0,1535.31201171875,1895.4371337890625,0.0,4047.791015625,0.9058185815811156,1.0,0.0,3.0,1.0,0.0
12151980,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6990876197814941,0.3902592360973358,0.3628233969211578,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.79204261302948,0.5788590312004089,0.4751629531383514,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8012374639511108,0.6006110310554504,0.4270119965076446,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6644255518913269,0.3362013399600982,0.3309324979782104,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.575087308883667,0.2166331112384796,1.0354745388031006,284.9102783203125,284.95001220703125,299.5107116699219,288.5223693847656,297.94091796875,297.28680419921875,284.9090881347656,1.0,0.7358576655387878,0.3946005702018738,0.3946005702018738,1.0,1.0,-3.260540723800659,0.959969699382782,2.3005709648132324,0.224795326590538,0.9000635743141174,0.9000635743141174,0.0,409.1514587402344,410.0,45222.30859375,0.0,4251.7744140625,1.0,280.3578186035156,283.31939697265625,291.5633850097656,294.4742431640625,293.1499938964844,293.1499938964844,280.04998779296875,36010.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982615053653717,1.0,0.0,0.0,3.653066396713257,3.653090476989746,8.904477226678864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.3896484375,0.0,1536.6650390625,1895.4371337890625,0.0,4151.4130859375,0.9059603810310364,1.0,0.0,3.0,1.0,0.0
12152040,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6990876197814941,0.3902592360973358,0.3628233969211578,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.79204261302948,0.5788590312004089,0.4751629531383514,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8012374639511108,0.6006110310554504,0.4270119965076446,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6644255518913269,0.3362013399600982,0.3309324979782104,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.575087308883667,0.2166331112384796,1.0354745388031006,284.9102783203125,284.95001220703125,299.5107116699219,288.5223693847656,297.94091796875,297.28680419921875,284.9090881347656,1.0,0.7358576655387878,0.3946005702018738,0.3946005702018738,1.0,1.0,-3.260540723800659,0.959969699382782,2.3005709648132324,0.224795326590538,0.9000635743141174,0.9000635743141174,0.0,409.1514587402344,410.0,45222.30859375,0.0,4251.7744140625,1.0,280.3578186035156,283.31939697265625,291.5633850097656,294.4742431640625,293.1499938964844,293.1499938964844,280.04998779296875,36010.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982615053653717,1.0,0.0,0.0,3.653066396713257,3.653090476989746,8.904477226678864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.3896484375,0.0,1536.6650390625,1895.4371337890625,0.0,4151.4130859375,0.9059603810310364,1.0,0.0,3.0,1.0,0.0
12152100,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.698436975479126,0.3892827033996582,0.3621237576007843,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7914553284645081,0.5777643322944641,0.4744665324687958,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8018037676811218,0.6021001935005188,0.4281907975673675,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.6641749739646912,0.3359116911888122,0.3308020234107971,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.5748134255409241,0.2163991630077362,1.0349712371826172,284.77203369140625,284.95001220703125,299.5006103515625,288.5143127441406,297.9332580566406,297.28106689453125,284.7646789550781,1.0,0.7359131574630737,0.394298642873764,0.394298642873764,1.0,1.0,-3.2593743801116943,0.9587194323539734,2.300654888153076,0.2238567471504211,0.897533655166626,0.897533655166626,0.0,409.576416015625,410.0,46183.015625,0.0,4251.1943359375,1.0,280.1011657714844,283.1431579589844,291.5883483886719,294.6190490722656,293.1499938964844,293.1499938964844,280.04998779296875,36126.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917702674865724,1.0,0.0,0.0,3.650435209274292,3.650459289550781,8.891655056686432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.7421875,0.0,1534.6025390625,1895.4371337890625,0.0,4230.16552734375,0.9054141640663148,1.0,0.0,3.0,1.0,0.0
12152160,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.6974869966506958,0.3881053030490875,0.3611403107643127,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.7905828952789307,0.576403796672821,0.4734713733196258,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.8020933866500854,0.6033675074577332,0.4291203916072845,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.6636664867401123,0.3354307115077972,0.3304389119148254,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.5742477178573608,0.215999886393547,1.0336016416549685,284.7236633300781,284.95001220703125,299.490478515625,288.5063171386719,297.92431640625,297.27349853515625,284.7222595214844,1.0,0.7357934713363647,0.3940370380878448,0.3940370380878448,1.0,1.0,-3.255821704864502,0.9567527770996094,2.2990689277648926,0.2227271944284439,0.8954988121986389,0.8954988121986389,0.0,410.18548583984375,410.0,46247.26953125,0.0,4245.62060546875,1.0,280.0581359863281,283.0933532714844,291.55877685546875,294.5502624511719,293.1499938964844,293.1499938964844,280.3500061035156,36225.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962088465690612,1.0,0.0,0.0,3.645331382751465,3.645355463027954,8.866808798302372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.6630859375,0.0,1529.6685791015625,1895.4371337890625,0.0,4267.9462890625,0.9043720960617064,1.0,0.0,3.0,1.0,0.0
12152220,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6966243982315063,0.38733971118927,0.3600035607814789,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7897214889526367,0.5752266049385071,0.4721254408359527,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8036625981330872,0.6076947450637817,0.4317198395729065,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6633588075637817,0.3353894054889679,0.3301052749156952,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.573759913444519,0.2158053666353225,1.0317727327346802,284.8863220214844,284.95001220703125,299.47027587890625,288.4905090332031,297.9180908203125,297.2745056152344,284.88751220703125,1.0,0.7355655431747437,0.3935138285160064,0.3935138285160064,1.0,1.0,-3.253063201904297,0.9543474912643432,2.298715829849243,0.2207808345556259,0.8959764242172241,0.8959764242172241,0.0,410.2838439941406,410.0,45092.05859375,0.0,4239.24365234375,1.0,280.34210205078125,283.2998046875,291.4549255371094,294.3089294433594,293.1499938964844,293.1499938964844,280.6499938964844,36119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850658774375916,1.0,0.0,0.0,3.6401429176330566,3.640166759490967,8.841585099617078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.31982421875,0.0,1523.1175537109375,1895.4371337890625,0.0,4172.6005859375,0.9031660556793212,1.0,0.0,3.0,1.0,0.0
12152280,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6966243982315063,0.38733971118927,0.3600035607814789,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7897214889526367,0.5752266049385071,0.4721254408359527,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8036625981330872,0.6076947450637817,0.4317198395729065,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6633588075637817,0.3353894054889679,0.3301052749156952,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.573759913444519,0.2158053666353225,1.0317727327346802,284.8863220214844,284.95001220703125,299.47027587890625,288.4905090332031,297.9180908203125,297.2745056152344,284.88751220703125,1.0,0.7355655431747437,0.3935138285160064,0.3935138285160064,1.0,1.0,-3.253063201904297,0.9543474912643432,2.298715829849243,0.2207808345556259,0.8959764242172241,0.8959764242172241,0.0,410.2838439941406,410.0,45092.05859375,0.0,4239.24365234375,1.0,280.34210205078125,283.2998046875,291.4549255371094,294.3089294433594,293.1499938964844,293.1499938964844,280.6499938964844,36119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850658774375916,1.0,0.0,0.0,3.6401429176330566,3.640166759490967,8.841585099617078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.31982421875,0.0,1523.1175537109375,1895.4371337890625,0.0,4172.6005859375,0.9031660556793212,1.0,0.0,3.0,1.0,0.0
12152340,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6972517967224121,0.3878488838672638,0.3601875305175781,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7902442812919617,0.575534462928772,0.472081184387207,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8065797090530396,0.6134108901023865,0.4354453086853027,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6642804741859436,0.336365282535553,0.3307626247406006,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.574608564376831,0.2164263874292373,1.0334606170654297,285.0722351074219,284.95001220703125,299.4501037597656,288.4750366210937,297.9208984375,297.2878723144531,285.0736999511719,1.0,0.7359152436256409,0.3929906487464905,0.3929906487464905,1.0,1.0,-3.260512113571167,0.9554513692855836,2.305060863494873,0.2201151996850967,0.8991467356681824,0.8991467356681824,0.0,409.2194519042969,410.0,44028.7265625,0.0,4252.12939453125,1.0,280.64166259765625,283.5274353027344,291.421630859375,294.1891784667969,293.1499938964844,293.1499938964844,280.95001220703125,35919.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711061120033264,1.0,0.0,0.0,3.642522811889648,3.642546653747559,8.853150461618498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.00927734375,0.0,1524.261962890625,1895.4371337890625,0.0,4050.945068359375,0.9035671949386596,1.0,0.0,3.0,1.0,0.0
12152400,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6972517967224121,0.3878488838672638,0.3601875305175781,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7902442812919617,0.575534462928772,0.472081184387207,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8065797090530396,0.6134108901023865,0.4354453086853027,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6642804741859436,0.336365282535553,0.3307626247406006,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.574608564376831,0.2164263874292373,1.0334606170654297,285.0722351074219,284.95001220703125,299.4501037597656,288.4750366210937,297.9208984375,297.2878723144531,285.0736999511719,1.0,0.7359152436256409,0.3929906487464905,0.3929906487464905,1.0,1.0,-3.260512113571167,0.9554513692855836,2.305060863494873,0.2201151996850967,0.8991467356681824,0.8991467356681824,0.0,409.2194519042969,410.0,44028.7265625,0.0,4252.12939453125,1.0,280.64166259765625,283.5274353027344,291.421630859375,294.1891784667969,293.1499938964844,293.1499938964844,280.95001220703125,35919.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711061120033264,1.0,0.0,0.0,3.642522811889648,3.642546653747559,8.853150461618498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.00927734375,0.0,1524.261962890625,1895.4371337890625,0.0,4050.945068359375,0.9035671949386596,1.0,0.0,3.0,1.0,0.0
12152460,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.6982793807983398,0.38880655169487,0.3608534336090088,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7911823987960815,0.5764694809913635,0.4726274907588959,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.809492290019989,0.6190129518508911,0.4391541182994842,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.6655727624893188,0.3377297520637512,0.3318562507629394,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.5759618282318115,0.2174318581819534,1.03711998462677,285.2579040527344,284.95001220703125,299.4323425292969,288.461669921875,297.9266357421875,297.3038024902344,285.2601013183594,1.0,0.7367269992828369,0.3925870060920715,0.3925870060920715,1.0,1.0,-3.272255182266236,0.9583503603935242,2.3139047622680664,0.2203342318534851,0.9043332934379578,0.9043332934379578,0.0,408.160888671875,410.0,43076.296875,0.0,4275.95556640625,1.0,280.9371643066406,283.75262451171875,291.40509033203125,294.0997314453125,293.1499938964844,293.1499938964844,280.95001220703125,35698.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959158182144165,1.0,0.0,0.0,3.652069091796875,3.652093172073364,8.899615977497888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.82763671875,0.0,1533.2139892578125,1895.4371337890625,0.0,3945.078369140625,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12152520,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.6984460949897766,0.3889320492744446,0.3609760999679565,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.7913362383842468,0.5766013860702515,0.4727380275726318,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.8099055886268616,0.6197689771652222,0.4396878480911255,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.6657761931419373,0.3379252552986145,0.3320376276969909,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.5761816501617432,0.2175833880901336,1.0377588272094729,285.2640991210937,284.95001220703125,299.429931640625,288.4598693847656,297.9273376464844,297.30584716796875,285.26568603515625,1.0,0.7368733882904053,0.3925319612026214,0.3925319612026214,1.0,1.0,-3.2741873264312744,0.9588586688041688,2.315328598022461,0.220413327217102,0.9049137830734252,0.9049137830734252,0.0,408.0191955566406,410.0,43114.7890625,0.0,4280.06591796875,1.0,280.94171142578125,283.7587280273437,291.4123229980469,294.11578369140625,293.1499938964844,293.1499938964844,280.6499938964844,35680.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588112235069276,1.0,0.0,0.0,3.653754711151123,3.653778791427612,8.907833262128406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.4560546875,0.0,1534.958251953125,1895.4371337890625,0.0,3941.98193359375,0.9059185981750488,1.0,0.0,3.0,1.0,0.0
12152580,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.6986334919929504,0.388444185256958,0.3610177636146545,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7915448546409607,0.5761138200759888,0.4727983176708221,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8122099041938782,0.6243042945861816,0.4432434141635895,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.666576623916626,0.3385754227638244,0.3329728543758392,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.5771489143371582,0.2181684821844101,1.0414332151412964,285.0997009277344,284.95001220703125,299.4097595214844,288.4451599121094,297.9211730957031,297.3063049316406,285.0985717773437,1.0,0.737931489944458,0.3920733034610748,0.3920733034610748,1.0,1.0,-3.284156084060669,0.960974097251892,2.323181867599488,0.2204936146736145,0.9055611491203308,0.9055611491203308,0.0,408.02740478515625,410.0,44269.953125,0.0,4305.45849609375,1.0,280.6577453613281,283.5492248535156,291.4936218261719,294.33795166015625,293.1499938964844,293.1499938964844,280.3500061035156,35770.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972894847393036,1.0,0.0,0.0,3.662998914718628,3.663022994995117,8.952964094532945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.27783203125,0.0,1545.956298828125,1895.4371337890625,0.0,4066.66162109375,0.9080211520195008,1.0,0.0,3.0,1.0,0.0
12152640,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.6986334919929504,0.388444185256958,0.3610177636146545,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7915448546409607,0.5761138200759888,0.4727983176708221,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8122099041938782,0.6243042945861816,0.4432434141635895,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.666576623916626,0.3385754227638244,0.3329728543758392,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.5771489143371582,0.2181684821844101,1.0414332151412964,285.0997009277344,284.95001220703125,299.4097595214844,288.4451599121094,297.9211730957031,297.3063049316406,285.0985717773437,1.0,0.737931489944458,0.3920733034610748,0.3920733034610748,1.0,1.0,-3.284156084060669,0.960974097251892,2.323181867599488,0.2204936146736145,0.9055611491203308,0.9055611491203308,0.0,408.02740478515625,410.0,44269.953125,0.0,4305.45849609375,1.0,280.6577453613281,283.5492248535156,291.4936218261719,294.33795166015625,293.1499938964844,293.1499938964844,280.3500061035156,35770.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972894847393036,1.0,0.0,0.0,3.662998914718628,3.663022994995117,8.952964094532945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.27783203125,0.0,1545.956298828125,1895.4371337890625,0.0,4066.66162109375,0.9080211520195008,1.0,0.0,3.0,1.0,0.0
12152700,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.6981028914451599,0.3876433074474334,0.3604980707168579,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7910574078559875,0.5752094388008118,0.4722811281681061,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8128007054328918,0.6259494423866272,0.4445514678955078,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6664526462554932,0.3384558260440826,0.3330281376838684,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5770739316940308,0.2181108146905899,1.041825294494629,284.9616394042969,284.95001220703125,299.3996887207031,288.4379577636719,297.9140014648437,297.30096435546875,284.9543762207031,1.0,0.7382308840751648,0.3918439447879791,0.3918439447879791,1.0,1.0,-3.2849161624908447,0.9605820178985596,2.324334144592285,0.2200062721967697,0.9042968153953552,0.9042968153953552,0.0,408.5376281738281,410.0,45279.1875,0.0,4310.25439453125,1.0,280.4008178710937,283.3717346191406,291.522705078125,294.4922790527344,293.1499938964844,293.1499938964844,280.3500061035156,35870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983318030834198,1.0,0.0,0.0,3.665227890014648,3.6652519702911377,8.963863251665316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.89599609375,0.0,1549.2056884765625,1895.4371337890625,0.0,4157.498046875,0.9085514545440674,1.0,0.0,3.0,1.0,0.0
12152760,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6972288489341736,0.3866083323955536,0.3596582412719726,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.790238082408905,0.5739930868148804,0.4714203476905823,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8130905032157898,0.6273356676101685,0.4455749988555908,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6660222411155701,0.3381059765815735,0.3328081965446472,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.5766512751579285,0.2178511172533035,1.0411704778671265,284.9130249023437,284.95001220703125,299.3896484375,288.4308776855469,297.9050598144531,297.2933959960937,284.9115905761719,1.0,0.7383226156234741,0.3915043473243713,0.3915043473243713,1.0,1.0,-3.282871961593628,0.9589377045631408,2.323934316635132,0.2188795804977417,0.9035221338272096,0.9035221338272096,0.0,409.2620849609375,410.0,45380.01953125,0.0,4309.1025390625,1.0,280.3580017089844,283.32037353515625,291.49365234375,294.428466796875,293.1499938964844,293.1499938964844,280.04998779296875,35956.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887877702713012,1.0,0.0,0.0,3.665241241455078,3.6652655601501465,8.963929758465383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.1884765625,0.0,1549.8660888671875,1895.4371337890625,0.0,4204.6298828125,0.908642053604126,1.0,0.0,3.0,1.0,0.0
12152820,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.6952364444732666,0.3841798007488251,0.3576631844043731,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7883272171020508,0.5710471272468567,0.4692707359790802,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8134752511978149,0.6296727061271667,0.4473413527011871,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.6648610830307007,0.3370029032230377,0.3319655954837799,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.5753745436668396,0.2169488668441772,1.0380308628082275,284.72216796875,284.95001220703125,299.3695373535156,288.41717529296875,297.8855285644531,297.2762145996094,284.7206420898437,1.0,0.7380322813987732,0.3908251523971557,0.3908251523971557,1.0,1.0,-3.274773120880127,0.9542406797409058,2.3205325603485107,0.2160607129335403,0.8989024758338928,0.8989024758338928,0.0,410.6067810058594,410.0,46373.62109375,0.0,4296.01025390625,1.0,280.0581359863281,283.0906982421875,291.4716796875,294.4719543457031,293.1499938964844,293.1499938964844,280.3500061035156,36193.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658726453781128,3.658750534057617,8.932091191127256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.66748046875,0.0,1544.3511962890625,1895.4371337890625,0.0,4300.0,0.9073423147201538,1.0,0.0,3.0,1.0,0.0
12152880,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.6952364444732666,0.3841798007488251,0.3576631844043731,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7883272171020508,0.5710471272468567,0.4692707359790802,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8134752511978149,0.6296727061271667,0.4473413527011871,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.6648610830307007,0.3370029032230377,0.3319655954837799,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.5753745436668396,0.2169488668441772,1.0380308628082275,284.72216796875,284.95001220703125,299.3695373535156,288.41717529296875,297.8855285644531,297.2762145996094,284.7206420898437,1.0,0.7380322813987732,0.3908251523971557,0.3908251523971557,1.0,1.0,-3.274773120880127,0.9542406797409058,2.3205325603485107,0.2160607129335403,0.8989024758338928,0.8989024758338928,0.0,410.6067810058594,410.0,46373.62109375,0.0,4296.01025390625,1.0,280.0581359863281,283.0906982421875,291.4716796875,294.4719543457031,293.1499938964844,293.1499938964844,280.3500061035156,36193.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658726453781128,3.658750534057617,8.932091191127256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.66748046875,0.0,1544.3511962890625,1895.4371337890625,0.0,4300.0,0.9073423147201538,1.0,0.0,3.0,1.0,0.0
12152940,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6942474246025085,0.3832868635654449,0.3563977181911468,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7872829437255859,0.5695826411247253,0.4676731526851654,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8147593140602112,0.6337445974349976,0.4497514963150024,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6643850803375244,0.336772471666336,0.331431895494461,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5746772289276123,0.2165920734405517,1.035387396812439,284.8824157714844,284.95001220703125,299.3494873046875,288.4040222167969,297.8776550292969,297.275146484375,284.8835144042969,1.0,0.7375935316085815,0.3901459872722626,0.3901459872722626,1.0,1.0,-3.270054817199707,0.9507175087928772,2.3193373680114746,0.2134159654378891,0.899312436580658,0.899312436580658,0.0,410.7044067382813,410.0,45191.625,0.0,4284.6005859375,1.0,280.3422241210937,283.2952575683594,291.3662414550781,294.22564697265625,293.1499938964844,293.1499938964844,280.6499938964844,36104.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894723892211914,1.0,0.0,0.0,3.65411639213562,3.654140472412109,8.909596544981468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.34912109375,0.0,1538.53515625,1895.4371337890625,0.0,4210.501953125,0.9062786102294922,1.0,0.0,3.0,1.0,0.0
12153000,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6942474246025085,0.3832868635654449,0.3563977181911468,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7872829437255859,0.5695826411247253,0.4676731526851654,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8147593140602112,0.6337445974349976,0.4497514963150024,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6643850803375244,0.336772471666336,0.331431895494461,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5746772289276123,0.2165920734405517,1.035387396812439,284.8824157714844,284.95001220703125,299.3494873046875,288.4040222167969,297.8776550292969,297.275146484375,284.8835144042969,1.0,0.7375935316085815,0.3901459872722626,0.3901459872722626,1.0,1.0,-3.270054817199707,0.9507175087928772,2.3193373680114746,0.2134159654378891,0.899312436580658,0.899312436580658,0.0,410.7044067382813,410.0,45191.625,0.0,4284.6005859375,1.0,280.3422241210937,283.2952575683594,291.3662414550781,294.22564697265625,293.1499938964844,293.1499938964844,280.6499938964844,36104.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894723892211914,1.0,0.0,0.0,3.65411639213562,3.654140472412109,8.909596544981468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.34912109375,0.0,1538.53515625,1895.4371337890625,0.0,4210.501953125,0.9062786102294922,1.0,0.0,3.0,1.0,0.0
12153060,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6948204636573792,0.3837083876132965,0.3564958572387695,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7877007722854614,0.5696687698364258,0.4674414992332458,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8173350095748901,0.6392326951026917,0.4533121883869171,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6652212738990784,0.3376204967498779,0.3319569230079651,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.5754151940345764,0.2171131074428558,1.0365667343139648,285.06689453125,284.95001220703125,299.3294982910156,288.3915100097656,297.8798522949219,297.2869567871094,285.0682983398437,1.0,0.7377708554267883,0.3898363709449768,0.3898363709449768,1.0,1.0,-3.2761664390563965,0.9519030451774596,2.324263334274292,0.2131198495626449,0.9024033546447754,0.9024033546447754,0.0,409.5706787109375,410.0,44109.01171875,0.0,4293.81103515625,1.0,280.64178466796875,283.5217590332031,291.3353881835937,294.1061706542969,293.1499938964844,293.1499938964844,280.3500061035156,35917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974925458431244,1.0,0.0,0.0,3.656585216522217,3.656609296798706,8.921639960135508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.0810546875,0.0,1539.886962890625,1895.4371337890625,0.0,4084.458984375,0.90671044588089,1.0,0.0,3.0,1.0,0.0
12153120,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6948204636573792,0.3837083876132965,0.3564958572387695,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7877007722854614,0.5696687698364258,0.4674414992332458,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8173350095748901,0.6392326951026917,0.4533121883869171,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6652212738990784,0.3376204967498779,0.3319569230079651,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.5754151940345764,0.2171131074428558,1.0365667343139648,285.06689453125,284.95001220703125,299.3294982910156,288.3915100097656,297.8798522949219,297.2869567871094,285.0682983398437,1.0,0.7377708554267883,0.3898363709449768,0.3898363709449768,1.0,1.0,-3.2761664390563965,0.9519030451774596,2.324263334274292,0.2131198495626449,0.9024033546447754,0.9024033546447754,0.0,409.5706787109375,410.0,44109.01171875,0.0,4293.81103515625,1.0,280.64178466796875,283.5217590332031,291.3353881835937,294.1061706542969,293.1499938964844,293.1499938964844,280.3500061035156,35917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974925458431244,1.0,0.0,0.0,3.656585216522217,3.656609296798706,8.921639960135508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.0810546875,0.0,1539.886962890625,1895.4371337890625,0.0,4084.458984375,0.90671044588089,1.0,0.0,3.0,1.0,0.0
12153180,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6947548389434814,0.3828504979610443,0.3561511635780334,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7876119017601013,0.5685847997665405,0.4669598639011383,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8192612528800964,0.6431204676628113,0.4563906192779541,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6657029986381531,0.337822675704956,0.3324159979820251,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.5759371519088745,0.2172886729240417,1.0381741523742676,284.9047241210937,284.95001220703125,299.3095397949219,288.3797302246094,297.8721923828125,297.2849426269531,284.903564453125,1.0,0.7381908297538757,0.3895267844200134,0.3895267844200134,1.0,1.0,-3.281269788742065,0.9527587294578552,2.328510999679565,0.2129943966865539,0.9004741311073303,0.9004741311073303,0.0,409.3235168457031,410.0,45233.890625,0.0,4305.4091796875,1.0,280.3577880859375,283.317626953125,291.4159851074219,294.31939697265625,293.1499938964844,293.1499938964844,280.04998779296875,36034.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862862229347228,1.0,0.0,0.0,3.656054735183716,3.656078815460205,8.919050742406398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.40234375,0.0,1540.1707763671875,1895.4371337890625,0.0,4183.1220703125,0.9066464304924012,1.0,0.0,3.0,1.0,0.0
12153240,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6947548389434814,0.3828504979610443,0.3561511635780334,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7876119017601013,0.5685847997665405,0.4669598639011383,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8192612528800964,0.6431204676628113,0.4563906192779541,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6657029986381531,0.337822675704956,0.3324159979820251,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.5759371519088745,0.2172886729240417,1.0381741523742676,284.9047241210937,284.95001220703125,299.3095397949219,288.3797302246094,297.8721923828125,297.2849426269531,284.903564453125,1.0,0.7381908297538757,0.3895267844200134,0.3895267844200134,1.0,1.0,-3.281269788742065,0.9527587294578552,2.328510999679565,0.2129943966865539,0.9004741311073303,0.9004741311073303,0.0,409.3235168457031,410.0,45233.890625,0.0,4305.4091796875,1.0,280.3577880859375,283.317626953125,291.4159851074219,294.31939697265625,293.1499938964844,293.1499938964844,280.04998779296875,36034.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862862229347228,1.0,0.0,0.0,3.656054735183716,3.656078815460205,8.919050742406398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.40234375,0.0,1540.1707763671875,1895.4371337890625,0.0,4183.1220703125,0.9066464304924012,1.0,0.0,3.0,1.0,0.0
12153300,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.6941540241241455,0.3819167613983154,0.3554974794387817,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.7870397567749023,0.5674604773521423,0.4662477970123291,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8197281360626221,0.6444763541221619,0.4574913084506988,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.6654815673828125,0.3375345766544342,0.3322952687740326,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.5757176876068115,0.2170804589986801,1.0378082990646362,284.7669982910156,284.95001220703125,299.299560546875,288.37408447265625,297.86474609375,297.27899169921875,284.7597351074219,1.0,0.7382286190986633,0.3893719911575317,0.3893719911575317,1.0,1.0,-3.280220031738281,0.9519577622413636,2.3282620906829834,0.2124938517808914,0.8979153633117676,0.8979153633117676,0.0,409.68499755859375,410.0,46199.51171875,0.0,4304.7548828125,1.0,280.10107421875,283.1418762207031,291.4475402832031,294.4734802246094,293.1499938964844,293.1499938964844,280.04998779296875,36145.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956194162368774,1.0,0.0,0.0,3.65309739112854,3.653121471405029,8.904627861738845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.4541015625,0.0,1537.7099609375,1895.4371337890625,0.0,4262.94482421875,0.9060239791870116,1.0,0.0,3.0,1.0,0.0
