time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153360,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.6932246088981628,0.3807677328586578,0.354545533657074,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.7861582040786743,0.5660735964775085,0.465228408575058,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8199130892753601,0.6455870270729065,0.4583162665367126,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.6649742126464844,0.3370397090911865,0.3319252729415893,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.5751789808273315,0.2166945189237594,1.036521315574646,284.71875,284.95001220703125,299.28961181640625,288.3686828613281,297.8544921875,297.2694396972656,284.7173156738281,1.0,0.7380921244621277,0.3890990912914276,0.3890990912914276,1.0,1.0,-3.2766363620758057,0.9499799013137816,2.326656579971313,0.2113728523254394,0.8958491086959839,0.8958491086959839,0.0,410.2690124511719,410.0,46260.09765625,0.0,4298.8994140625,1.0,280.05810546875,283.0921936035156,291.42205810546875,294.4102478027344,293.1499938964844,293.1499938964844,280.3500061035156,36241.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477224826812735,3.647746562957764,8.87844464614318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.98193359375,0.0,1532.44384765625,1895.4371337890625,0.0,4300.0,0.9049185514450072,1.0,0.0,3.0,1.0,0.0
12153420,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6923618316650391,0.3800052404403686,0.3534256219863891,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.785254180431366,0.5648007988929749,0.4638223052024841,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8211815357208252,0.6496850848197937,0.4607381820678711,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6646360754966736,0.3369460701942444,0.3315494358539581,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5747038125991821,0.2165051847696304,1.0347450971603394,284.8812866210937,284.95001220703125,299.269775390625,288.3584289550781,297.8480529785156,297.269775390625,284.8824768066406,1.0,0.7378296852111816,0.3885533213615417,0.3885533213615417,1.0,1.0,-3.273612260818481,0.947409212589264,2.3262031078338623,0.2093398422002792,0.8962581157684326,0.8962581157684326,0.0,410.3573913574219,410.0,45098.51953125,0.0,4291.72998046875,1.0,280.3421325683594,283.2986755371094,291.3231201171875,294.17449951171875,293.1499938964844,293.1499938964844,280.6499938964844,36131.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891414046287536,1.0,0.0,0.0,3.6420609951019287,3.642085075378418,8.850906283441873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0068359375,0.0,1525.336669921875,1895.4371337890625,0.0,4207.6640625,0.9036042094230652,1.0,0.0,3.0,1.0,0.0
12153480,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6923618316650391,0.3800052404403686,0.3534256219863891,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.785254180431366,0.5648007988929749,0.4638223052024841,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8211815357208252,0.6496850848197937,0.4607381820678711,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6646360754966736,0.3369460701942444,0.3315494358539581,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5747038125991821,0.2165051847696304,1.0347450971603394,284.8812866210937,284.95001220703125,299.269775390625,288.3584289550781,297.8480529785156,297.269775390625,284.8824768066406,1.0,0.7378296852111816,0.3885533213615417,0.3885533213615417,1.0,1.0,-3.273612260818481,0.947409212589264,2.3262031078338623,0.2093398422002792,0.8962581157684326,0.8962581157684326,0.0,410.3573913574219,410.0,45098.51953125,0.0,4291.72998046875,1.0,280.3421325683594,283.2986755371094,291.3231201171875,294.17449951171875,293.1499938964844,293.1499938964844,280.6499938964844,36131.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891414046287536,1.0,0.0,0.0,3.6420609951019287,3.642085075378418,8.850906283441873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0068359375,0.0,1525.336669921875,1895.4371337890625,0.0,4207.6640625,0.9036042094230652,1.0,0.0,3.0,1.0,0.0
12153540,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6929696202278137,0.3804937601089477,0.3535953164100647,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7856844067573547,0.5649164915084839,0.4636441469192505,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8236815333366394,0.6552139520645142,0.464327871799469,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6655104756355286,0.3378560245037079,0.3321481347084045,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.5755376815795898,0.2171182334423065,1.0364140272140503,285.0676574707031,284.95001220703125,299.25,288.3490905761719,297.85211181640625,297.2845458984375,285.0691223144531,1.0,0.7381378412246704,0.3880075216293335,0.3880075216293335,1.0,1.0,-3.2805984020233154,0.9482431411743164,2.332355260848999,0.2085209339857101,0.899370014667511,0.899370014667511,0.0,409.3052978515625,410.0,44034.37109375,0.0,4303.64306640625,1.0,280.6416931152344,283.52655029296875,291.2946472167969,294.059326171875,293.1499938964844,293.1499938964844,280.95001220703125,35929.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749612212181092,1.0,0.0,0.0,3.6440510749816895,3.6440749168396,8.860581033331982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.47412109375,0.0,1526.033447265625,1895.4371337890625,0.0,4084.77197265625,0.903916597366333,1.0,0.0,3.0,1.0,0.0
12153600,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6929696202278137,0.3804937601089477,0.3535953164100647,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7856844067573547,0.5649164915084839,0.4636441469192505,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8236815333366394,0.6552139520645142,0.464327871799469,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6655104756355286,0.3378560245037079,0.3321481347084045,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.5755376815795898,0.2171182334423065,1.0364140272140503,285.0676574707031,284.95001220703125,299.25,288.3490905761719,297.85211181640625,297.2845458984375,285.0691223144531,1.0,0.7381378412246704,0.3880075216293335,0.3880075216293335,1.0,1.0,-3.2805984020233154,0.9482431411743164,2.332355260848999,0.2085209339857101,0.899370014667511,0.899370014667511,0.0,409.3052978515625,410.0,44034.37109375,0.0,4303.64306640625,1.0,280.6416931152344,283.52655029296875,291.2946472167969,294.059326171875,293.1499938964844,293.1499938964844,280.95001220703125,35929.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749612212181092,1.0,0.0,0.0,3.6440510749816895,3.6440749168396,8.860581033331982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.47412109375,0.0,1526.033447265625,1895.4371337890625,0.0,4084.77197265625,0.903916597366333,1.0,0.0,3.0,1.0,0.0
12153660,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.6940929293632507,0.3815154731273651,0.3543256521224975,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7866218686103821,0.5657462477684021,0.4641058146953583,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.8264890313148499,0.6611535549163818,0.4682716727256775,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.6668914556503296,0.3392876982688904,0.3333030045032501,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.5770156383514404,0.2182137668132782,1.0404547452926636,285.25860595703125,284.95001220703125,299.2312927246094,288.3406677246094,297.8584899902344,297.30145263671875,285.2603454589844,1.0,0.7390005588531494,0.3876149952411651,0.3876149952411651,1.0,1.0,-3.293114185333252,0.9513707756996156,2.341743230819702,0.2087956517934799,0.9049063324928284,0.9049063324928284,0.0,408.1616516113281,410.0,43123.6015625,0.0,4329.2021484375,1.0,280.9404296875,283.7570495605469,291.2887268066406,293.98687744140625,293.1499938964844,293.1499938964844,280.95001220703125,35694.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624739289283752,1.0,0.0,0.0,3.6544206142425537,3.654444456100464,8.911079589779547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.5244140625,0.0,1535.8031005859375,1895.4371337890625,0.0,3974.607666015625,0.9060789346694946,1.0,0.0,3.0,1.0,0.0
12153720,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.694146990776062,0.3815547227859497,0.3543651700019836,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.7866684198379517,0.5657811760902405,0.4641361236572265,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.8266111016273499,0.6613954901695251,0.4684439897537231,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.6669568419456482,0.3393492996692657,0.3333609402179718,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.5770876407623291,0.2182632982730865,1.040666580200195,285.2603454589844,284.95001220703125,299.23052978515625,288.3403015136719,297.85870361328125,297.3020935058594,285.26190185546875,1.0,0.7390479445457458,0.3875986337661743,0.3875986337661743,1.0,1.0,-3.293736219406128,0.9515354037284852,2.342200756072998,0.2088221907615661,0.9050948023796082,0.9050948023796082,0.0,408.1162414550781,410.0,43128.14453125,0.0,4330.53955078125,1.0,280.9417419433594,283.7586975097656,291.2914428710937,293.9924011230469,293.1499938964844,293.1499938964844,280.6499938964844,35688.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962375819683075,1.0,0.0,0.0,3.65497350692749,3.65499758720398,8.913776810004492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.7509765625,0.0,1536.3773193359375,1895.4371337890625,0.0,3973.7353515625,0.9061973094940186,1.0,0.0,3.0,1.0,0.0
12153780,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6943157911300659,0.3810637593269348,0.3544005453586578,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7867845296859741,0.5651411414146423,0.4640653729438782,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.8286020755767822,0.6656204462051392,0.4718113541603088,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.6676986217498779,0.3399240374565124,0.3342299163341522,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.5780230164527893,0.2188280075788498,1.0442699193954468,285.0955810546875,284.95001220703125,299.21160888671875,288.3318176269531,297.8525085449219,297.3017578125,285.0944519042969,1.0,0.740051805973053,0.3871897757053375,0.3871897757053375,1.0,1.0,-3.3031210899353027,0.953542947769165,2.3495781421661377,0.2089092135429382,0.905681014060974,0.905681014060974,0.0,408.1402893066406,410.0,44272.21484375,0.0,4354.74365234375,1.0,280.6577453613281,283.5486755371094,291.3791809082031,294.22039794921875,293.1499938964844,293.1499938964844,280.3500061035156,35778.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762457013130188,1.0,0.0,0.0,3.6639251708984375,3.663949489593506,8.957493946581963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.47021484375,0.0,1547.0513916015625,1895.4371337890625,0.0,4096.00439453125,0.9082340598106384,1.0,0.0,3.0,1.0,0.0
12153840,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6943157911300659,0.3810637593269348,0.3544005453586578,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7867845296859741,0.5651411414146423,0.4640653729438782,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.8286020755767822,0.6656204462051392,0.4718113541603088,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.6676986217498779,0.3399240374565124,0.3342299163341522,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.5780230164527893,0.2188280075788498,1.0442699193954468,285.0955810546875,284.95001220703125,299.21160888671875,288.3318176269531,297.8525085449219,297.3017578125,285.0944519042969,1.0,0.740051805973053,0.3871897757053375,0.3871897757053375,1.0,1.0,-3.3031210899353027,0.953542947769165,2.3495781421661377,0.2089092135429382,0.905681014060974,0.905681014060974,0.0,408.1402893066406,410.0,44272.21484375,0.0,4354.74365234375,1.0,280.6577453613281,283.5486755371094,291.3791809082031,294.22039794921875,293.1499938964844,293.1499938964844,280.3500061035156,35778.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762457013130188,1.0,0.0,0.0,3.6639251708984375,3.663949489593506,8.957493946581963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.47021484375,0.0,1547.0513916015625,1895.4371337890625,0.0,4096.00439453125,0.9082340598106384,1.0,0.0,3.0,1.0,0.0
12153900,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6937732696533203,0.3802674114704132,0.3538834750652313,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7862563133239746,0.5641788244247437,0.4634976387023926,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8290598392486572,0.6670809984207153,0.4729991555213928,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.667540431022644,0.339764803647995,0.3342491388320923,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5779286623001099,0.2187578082084655,1.0446131229400637,284.95770263671875,284.95001220703125,299.20233154296875,288.3276672363281,297.8453674316406,297.2959899902344,284.95050048828125,1.0,0.7403203248977661,0.3869853317737579,0.3869853317737579,1.0,1.0,-3.3035662174224854,0.953105330467224,2.350460767745972,0.2084319442510604,0.9043917655944824,0.9043917655944824,0.0,408.6594543457031,410.0,45283.63671875,0.0,4358.81201171875,1.0,280.4008178710937,283.3713073730469,291.4115295410156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35878.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865875244140624,1.0,0.0,0.0,3.666022777557373,3.6660468578338623,8.967751909949584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.66064453125,0.0,1550.1510009765625,1895.4371337890625,0.0,4185.716796875,0.9087345600128174,1.0,0.0,3.0,1.0,0.0
12153960,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6928873062133789,0.3792386651039123,0.3530502319335937,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7854013442993164,0.5629193782806396,0.4625968933105469,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8292267322540283,0.6682738065719604,0.4738892912864685,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6670753359794617,0.3393758237361908,0.3339930474758148,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.5774864554405212,0.2184847593307495,1.0439046621322632,284.9091796875,284.95001220703125,299.1931457519531,288.3236083984375,297.8358459472656,297.2871398925781,284.90771484375,1.0,0.7403795123100281,0.3866702020168304,0.3866702020168304,1.0,1.0,-3.3012046813964844,0.9514203667640686,2.3497843742370605,0.2073180377483368,0.9035926461219788,0.9035926461219788,0.0,409.3914794921875,410.0,45381.9296875,0.0,4356.86572265625,1.0,280.3580017089844,283.3199768066406,291.3855895996094,294.31744384765625,293.1499938964844,293.1499938964844,280.04998779296875,35963.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919902086257936,1.0,0.0,0.0,3.665915489196777,3.6659398078918457,8.967227813627687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.15283203125,0.0,1550.6727294921875,1895.4371337890625,0.0,4232.0439453125,0.9087976813316344,1.0,0.0,3.0,1.0,0.0
12154020,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.6908713579177856,0.3768197894096374,0.3510655760765075,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7834545373916626,0.5599672198295593,0.4604223668575287,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8293798565864563,0.6702016592025757,0.4753780364990234,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.665848433971405,0.3381931483745575,0.3330774009227752,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.5761734843254089,0.2175542563199997,1.0406466722488403,284.71783447265625,284.95001220703125,299.1751708984375,288.3156433105469,297.81414794921875,297.2657775878906,284.7162780761719,1.0,0.7400237321853638,0.3860399127006531,0.3860399127006531,1.0,1.0,-3.2925190925598145,0.9466722011566162,2.3458468914031982,0.2045422941446304,0.8989121317863464,0.8989121317863464,0.0,410.7401123046875,410.0,46368.39453125,0.0,4342.162109375,1.0,280.0581359863281,283.0899963378906,291.3781433105469,294.37188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36200.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659149885177612,3.6591739654541016,8.934158586271224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.97216796875,0.0,1544.8756103515625,1895.4371337890625,0.0,4300.0,0.9074416160583496,1.0,0.0,3.0,1.0,0.0
12154080,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.6908713579177856,0.3768197894096374,0.3510655760765075,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7834545373916626,0.5599672198295593,0.4604223668575287,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8293798565864563,0.6702016592025757,0.4753780364990234,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.665848433971405,0.3381931483745575,0.3330774009227752,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.5761734843254089,0.2175542563199997,1.0406466722488403,284.71783447265625,284.95001220703125,299.1751708984375,288.3156433105469,297.81414794921875,297.2657775878906,284.7162780761719,1.0,0.7400237321853638,0.3860399127006531,0.3860399127006531,1.0,1.0,-3.2925190925598145,0.9466722011566162,2.3458468914031982,0.2045422941446304,0.8989121317863464,0.8989121317863464,0.0,410.7401123046875,410.0,46368.39453125,0.0,4342.162109375,1.0,280.0581359863281,283.0899963378906,291.3781433105469,294.37188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36200.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659149885177612,3.6591739654541016,8.934158586271224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.97216796875,0.0,1544.8756103515625,1895.4371337890625,0.0,4300.0,0.9074416160583496,1.0,0.0,3.0,1.0,0.0
12154140,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6898643374443054,0.3759176135063171,0.349795788526535,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7824005484580994,0.5584921836853027,0.4588279128074646,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.830451488494873,0.6740360260009766,0.477582037448883,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6653210520744324,0.337893396615982,0.3324750065803528,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.5754495859146118,0.2171734720468521,1.037890076637268,284.8778686523437,284.95001220703125,299.1576232910156,288.3079528808594,297.8070373535156,297.264404296875,284.8789978027344,1.0,0.7395263314247131,0.3854096531867981,0.3854096531867981,1.0,1.0,-3.2873330116271973,0.9431267976760864,2.3442060947418213,0.2019307762384414,0.8992591500282288,0.8992591500282288,0.0,410.822265625,410.0,45181.41015625,0.0,4329.37451171875,1.0,280.3421936035156,283.2944030761719,291.2750549316406,294.1323547363281,293.1499938964844,293.1499938964844,280.6499938964844,36111.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917554259300232,1.0,0.0,0.0,3.654273509979248,3.654297590255737,8.910363362701901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.6171875,0.0,1538.763916015625,1895.4371337890625,0.0,4230.0390625,0.9063188433647156,1.0,0.0,3.0,1.0,0.0
12154200,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6898643374443054,0.3759176135063171,0.349795788526535,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7824005484580994,0.5584921836853027,0.4588279128074646,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.830451488494873,0.6740360260009766,0.477582037448883,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6653210520744324,0.337893396615982,0.3324750065803528,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.5754495859146118,0.2171734720468521,1.037890076637268,284.8778686523437,284.95001220703125,299.1576232910156,288.3079528808594,297.8070373535156,297.264404296875,284.8789978027344,1.0,0.7395263314247131,0.3854096531867981,0.3854096531867981,1.0,1.0,-3.2873330116271973,0.9431267976760864,2.3442060947418213,0.2019307762384414,0.8992591500282288,0.8992591500282288,0.0,410.822265625,410.0,45181.41015625,0.0,4329.37451171875,1.0,280.3421936035156,283.2944030761719,291.2750549316406,294.1323547363281,293.1499938964844,293.1499938964844,280.6499938964844,36111.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917554259300232,1.0,0.0,0.0,3.654273509979248,3.654297590255737,8.910363362701901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.6171875,0.0,1538.763916015625,1895.4371337890625,0.0,4230.0390625,0.9063188433647156,1.0,0.0,3.0,1.0,0.0
12154260,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6904333233833313,0.3763332664966583,0.3498872220516205,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7827814221382141,0.5584873557090759,0.4585399329662323,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.832851231098175,0.6794012188911438,0.4810439050197601,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6661236882209778,0.3386877477169037,0.3329463005065918,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.5761708617210388,0.217678889632225,1.0389900207519531,285.0629272460937,284.95001220703125,299.14044189453125,288.3005065917969,297.8119506835937,297.278564453125,285.0643615722656,1.0,0.7396569848060608,0.3851466774940491,0.3851466774940491,1.0,1.0,-3.2930777072906494,0.944293200969696,2.348784685134888,0.2016335576772689,0.9023006558418274,0.9023006558418274,0.0,409.66693115234375,410.0,44101.3515625,0.0,4337.611328125,1.0,280.64178466796875,283.52130126953125,291.2456359863281,294.0140686035156,293.1499938964844,293.1499938964844,280.3500061035156,35923.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977420449256897,1.0,0.0,0.0,3.656497240066528,3.6565213203430176,8.921210792323109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.56982421875,0.0,1539.8375244140625,1895.4371337890625,0.0,4106.2607421875,0.9066954255104064,1.0,0.0,3.0,1.0,0.0
12154320,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6904333233833313,0.3763332664966583,0.3498872220516205,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7827814221382141,0.5584873557090759,0.4585399329662323,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.832851231098175,0.6794012188911438,0.4810439050197601,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6661236882209778,0.3386877477169037,0.3329463005065918,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.5761708617210388,0.217678889632225,1.0389900207519531,285.0629272460937,284.95001220703125,299.14044189453125,288.3005065917969,297.8119506835937,297.278564453125,285.0643615722656,1.0,0.7396569848060608,0.3851466774940491,0.3851466774940491,1.0,1.0,-3.2930777072906494,0.944293200969696,2.348784685134888,0.2016335576772689,0.9023006558418274,0.9023006558418274,0.0,409.66693115234375,410.0,44101.3515625,0.0,4337.611328125,1.0,280.64178466796875,283.52130126953125,291.2456359863281,294.0140686035156,293.1499938964844,293.1499938964844,280.3500061035156,35923.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977420449256897,1.0,0.0,0.0,3.656497240066528,3.6565213203430176,8.921210792323109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.56982421875,0.0,1539.8375244140625,1895.4371337890625,0.0,4106.2607421875,0.9066954255104064,1.0,0.0,3.0,1.0,0.0
12154380,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6903708577156067,0.3755004405975342,0.3495579659938812,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.78264319896698,0.557335376739502,0.4579879939556122,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8346152901649475,0.6830599904060364,0.4839866757392883,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6665709614753723,0.3388415575027466,0.3333596885204315,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.5766760110855103,0.2178417891263961,1.0405418872833252,284.9013977050781,284.95001220703125,299.1236267089844,288.2933044433594,297.8049011230469,297.27593994140625,284.9002685546875,1.0,0.7400346994400024,0.3848836719989776,0.3848836719989776,1.0,1.0,-3.297815322875977,0.945135772228241,2.352679491043091,0.2014957517385482,0.9003326892852783,0.9003326892852783,0.0,409.4111022949219,410.0,45229.75390625,0.0,4348.31298828125,1.0,280.3577880859375,283.3175964355469,291.3297119140625,294.230712890625,293.1499938964844,293.1499938964844,280.04998779296875,36039.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887878894805908,1.0,0.0,0.0,3.6557538509368896,3.655777931213379,8.917583613765601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.22314453125,0.0,1539.8778076171875,1895.4371337890625,0.0,4204.630859375,0.9065831899642944,1.0,0.0,3.0,1.0,0.0
12154440,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6903708577156067,0.3755004405975342,0.3495579659938812,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.78264319896698,0.557335376739502,0.4579879939556122,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8346152901649475,0.6830599904060364,0.4839866757392883,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6665709614753723,0.3388415575027466,0.3333596885204315,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.5766760110855103,0.2178417891263961,1.0405418872833252,284.9013977050781,284.95001220703125,299.1236267089844,288.2933044433594,297.8049011230469,297.27593994140625,284.9002685546875,1.0,0.7400346994400024,0.3848836719989776,0.3848836719989776,1.0,1.0,-3.297815322875977,0.945135772228241,2.352679491043091,0.2014957517385482,0.9003326892852783,0.9003326892852783,0.0,409.4111022949219,410.0,45229.75390625,0.0,4348.31298828125,1.0,280.3577880859375,283.3175964355469,291.3297119140625,294.230712890625,293.1499938964844,293.1499938964844,280.04998779296875,36039.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887878894805908,1.0,0.0,0.0,3.6557538509368896,3.655777931213379,8.917583613765601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.22314453125,0.0,1539.8778076171875,1895.4371337890625,0.0,4204.630859375,0.9065831899642944,1.0,0.0,3.0,1.0,0.0
12154500,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.689771294593811,0.3745831847190857,0.3489178419113159,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.7820618748664856,0.5562164187431335,0.4572694599628448,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.8349992036819458,0.684268057346344,0.4849935472011566,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6663309335708618,0.3385293185710907,0.3332166075706482,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.5764481425285339,0.2176269292831421,1.040148377418518,284.7637939453125,284.95001220703125,299.1153259277344,288.289794921875,297.7971496582031,297.268798828125,284.7565612792969,1.0,0.740052342414856,0.3847521841526031,0.3847521841526031,1.0,1.0,-3.2965996265411377,0.9443469643592834,2.352252721786499,0.2009969353675842,0.8977532386779785,0.8977532386779785,0.0,409.7692565917969,410.0,46195.88671875,0.0,4347.2041015625,1.0,280.10107421875,283.1419677734375,291.3632507324219,294.38671875,293.1499938964844,293.1499938964844,280.04998779296875,36151.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981124401092528,1.0,0.0,0.0,3.6526920795440674,3.6527161598205566,8.902651984499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.42724609375,0.0,1537.3004150390625,1895.4371337890625,0.0,4284.06640625,0.9059373140335084,1.0,0.0,3.0,1.0,0.0
12154560,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.6888421773910522,0.3734513819217682,0.3479820191860199,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.7811795473098755,0.5548423528671265,0.4562599062919616,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.8350979089736938,0.6852198243141174,0.4857094287872314,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.6658040881156921,0.3380109667778015,0.3328244388103485,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.5759009122848511,0.2172345221042633,1.0388333797454834,284.7157897949219,284.95001220703125,299.10711669921875,288.2863464355469,297.7875671386719,297.25933837890625,284.71441650390625,1.0,0.7398961186408997,0.3845015168190002,0.3845015168190002,1.0,1.0,-3.2928578853607178,0.942386269569397,2.3504714965820312,0.1998772323131561,0.8956699967384338,0.8956699967384338,0.0,410.3509521484375,410.0,46258.05078125,0.0,4340.87841796875,1.0,280.05810546875,283.0924377441406,291.34393310546875,294.3271484375,293.1499938964844,293.1499938964844,280.3500061035156,36247.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647217512130737,3.6472415924072266,8.875986736711639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.2353515625,0.0,1531.9227294921875,1895.4371337890625,0.0,4300.0,0.9048095345497132,1.0,0.0,3.0,1.0,0.0
12154620,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6879749894142151,0.3726966381072998,0.3468766808509826,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7802608013153076,0.5535492897033691,0.4548489153385162,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8362123370170593,0.6890967488288879,0.4879580736160278,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6654332876205444,0.3378759026527405,0.3324087560176849,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5754115581512451,0.2170344889163971,1.037009358406067,284.87847900390625,284.95001220703125,299.09088134765625,288.2796325683594,297.7824401855469,297.25982666015625,284.8796691894531,1.0,0.7395968437194824,0.384000152349472,0.384000152349472,1.0,1.0,-3.289530038833618,0.9398396015167236,2.3496904373168945,0.1978236138820648,0.8960428237915039,0.8960428237915039,0.0,410.4323120117188,410.0,45094.796875,0.0,4332.837890625,1.0,280.3421325683594,283.2989807128906,291.247314453125,294.0971069335937,293.1499938964844,293.1499938964844,280.6499938964844,36136.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912204146385192,1.0,0.0,0.0,3.641373634338379,3.641397476196289,8.847565027281235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.56298828125,0.0,1524.6116943359375,1895.4371337890625,0.0,4225.466796875,0.9034541249275208,1.0,0.0,3.0,1.0,0.0
12154680,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6879749894142151,0.3726966381072998,0.3468766808509826,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7802608013153076,0.5535492897033691,0.4548489153385162,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8362123370170593,0.6890967488288879,0.4879580736160278,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6654332876205444,0.3378759026527405,0.3324087560176849,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5754115581512451,0.2170344889163971,1.037009358406067,284.87847900390625,284.95001220703125,299.09088134765625,288.2796325683594,297.7824401855469,297.25982666015625,284.8796691894531,1.0,0.7395968437194824,0.384000152349472,0.384000152349472,1.0,1.0,-3.289530038833618,0.9398396015167236,2.3496904373168945,0.1978236138820648,0.8960428237915039,0.8960428237915039,0.0,410.4323120117188,410.0,45094.796875,0.0,4332.837890625,1.0,280.3421325683594,283.2989807128906,291.247314453125,294.0971069335937,293.1499938964844,293.1499938964844,280.6499938964844,36136.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912204146385192,1.0,0.0,0.0,3.641373634338379,3.641397476196289,8.847565027281235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.56298828125,0.0,1524.6116943359375,1895.4371337890625,0.0,4225.466796875,0.9034541249275208,1.0,0.0,3.0,1.0,0.0
12154740,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6885764002799988,0.3731793761253357,0.3470434844493866,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7806621193885803,0.5536196231842041,0.45463827252388,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8385842442512512,0.6944447755813599,0.4914171099662781,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6662818193435669,0.3387492001056671,0.3329723179340362,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.5762320756912231,0.2176381796598434,1.0386372804641724,285.06475830078125,284.95001220703125,299.07489013671875,288.27313232421875,297.7880249023437,297.2748107910156,285.0662536621094,1.0,0.7398720383644104,0.3834987878799438,0.3834987878799438,1.0,1.0,-3.296217918395996,0.940666437149048,2.355551481246948,0.1969452798366546,0.8991159796714783,0.8991159796714783,0.0,409.3730163574219,410.0,44028.0234375,0.0,4344.0439453125,1.0,280.6416931152344,283.5267944335937,291.2196350097656,293.9826354980469,293.1499938964844,293.1499938964844,280.95001220703125,35934.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977204203605652,1.0,0.0,0.0,3.643195390701294,3.643219470977783,8.85642066350556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.83935546875,0.0,1525.1190185546875,1895.4371337890625,0.0,4104.3740234375,0.9037284255027772,1.0,0.0,3.0,1.0,0.0
12154800,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6885764002799988,0.3731793761253357,0.3470434844493866,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7806621193885803,0.5536196231842041,0.45463827252388,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8385842442512512,0.6944447755813599,0.4914171099662781,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6662818193435669,0.3387492001056671,0.3329723179340362,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.5762320756912231,0.2176381796598434,1.0386372804641724,285.06475830078125,284.95001220703125,299.07489013671875,288.27313232421875,297.7880249023437,297.2748107910156,285.0662536621094,1.0,0.7398720383644104,0.3834987878799438,0.3834987878799438,1.0,1.0,-3.296217918395996,0.940666437149048,2.355551481246948,0.1969452798366546,0.8991159796714783,0.8991159796714783,0.0,409.3730163574219,410.0,44028.0234375,0.0,4344.0439453125,1.0,280.6416931152344,283.5267944335937,291.2196350097656,293.9826354980469,293.1499938964844,293.1499938964844,280.95001220703125,35934.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977204203605652,1.0,0.0,0.0,3.643195390701294,3.643219470977783,8.85642066350556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.83935546875,0.0,1525.1190185546875,1895.4371337890625,0.0,4104.3740234375,0.9037284255027772,1.0,0.0,3.0,1.0,0.0
12154860,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.6897482872009277,0.3742320537567138,0.3478070795536041,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.7816001772880554,0.5543877482414246,0.4550687074661255,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.841404914855957,0.7004469633102417,0.4954067766666412,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.6677043437957764,0.3402111828327179,0.3341549336910248,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.5777668356895447,0.2187751233577728,1.0428552627563477,285.2579345703125,284.95001220703125,299.0591125488281,288.2668762207031,297.7977294921875,297.29498291015625,285.2594909667969,1.0,0.7407500147819519,0.3831330239772796,0.3831330239772796,1.0,1.0,-3.309031248092652,0.9439234137535096,2.365107774734497,0.1971684545278549,0.9048129320144652,0.9048129320144652,0.0,408.1825866699219,410.0,43119.3828125,0.0,4370.30029296875,1.0,280.9417419433594,283.7591857910156,291.21795654296875,293.9172058105469,293.1499938964844,293.1499938964844,280.6499938964844,35692.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645928740501404,1.0,0.0,0.0,3.6539807319641113,3.6540048122406006,8.908934887585929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.447265625,0.0,1535.29833984375,1895.4371337890625,0.0,3993.419921875,0.905977725982666,1.0,0.0,3.0,1.0,0.0
12154920,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.6897482872009277,0.3742320537567138,0.3478070795536041,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.7816001772880554,0.5543877482414246,0.4550687074661255,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.841404914855957,0.7004469633102417,0.4954067766666412,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.6677043437957764,0.3402111828327179,0.3341549336910248,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.5777668356895447,0.2187751233577728,1.0428552627563477,285.2579345703125,284.95001220703125,299.0591125488281,288.2668762207031,297.7977294921875,297.29498291015625,285.2594909667969,1.0,0.7407500147819519,0.3831330239772796,0.3831330239772796,1.0,1.0,-3.309031248092652,0.9439234137535096,2.365107774734497,0.1971684545278549,0.9048129320144652,0.9048129320144652,0.0,408.1825866699219,410.0,43119.3828125,0.0,4370.30029296875,1.0,280.9417419433594,283.7591857910156,291.21795654296875,293.9172058105469,293.1499938964844,293.1499938964844,280.6499938964844,35692.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645928740501404,1.0,0.0,0.0,3.6539807319641113,3.6540048122406006,8.908934887585929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.447265625,0.0,1535.29833984375,1895.4371337890625,0.0,3993.419921875,0.905977725982666,1.0,0.0,3.0,1.0,0.0
12154980,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6899123787879944,0.3737564086914062,0.3478513956069946,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.781661868095398,0.5536820888519287,0.4549281597137451,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8432556390762329,0.7043663859367371,0.4985880255699157,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.668418288230896,0.3407572209835052,0.3349978029727936,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.5786821246147156,0.2193298786878585,1.0464229583740234,285.0936889648437,284.95001220703125,299.0434875488281,288.2608337402344,297.7919311523437,297.2936706542969,285.092529296875,1.0,0.7417174577713013,0.3827672302722931,0.3827672302722931,1.0,1.0,-3.31803035736084,0.9458885192871094,2.3721418380737305,0.197192296385765,0.9053791165351868,0.9053791165351868,0.0,408.2153625488281,410.0,44271.32421875,0.0,4393.720703125,1.0,280.6578063964844,283.5495300292969,291.3080444335937,294.1476135253906,293.1499938964844,293.1499938964844,280.3500061035156,35781.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784276485443116,1.0,0.0,0.0,3.6628189086914062,3.662842988967896,8.952084726843168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1982421875,0.0,1545.8355712890625,1895.4371337890625,0.0,4115.04052734375,0.9079884886741638,1.0,0.0,3.0,1.0,0.0
12155040,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6899123787879944,0.3737564086914062,0.3478513956069946,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.781661868095398,0.5536820888519287,0.4549281597137451,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8432556390762329,0.7043663859367371,0.4985880255699157,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.668418288230896,0.3407572209835052,0.3349978029727936,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.5786821246147156,0.2193298786878585,1.0464229583740234,285.0936889648437,284.95001220703125,299.0434875488281,288.2608337402344,297.7919311523437,297.2936706542969,285.092529296875,1.0,0.7417174577713013,0.3827672302722931,0.3827672302722931,1.0,1.0,-3.31803035736084,0.9458885192871094,2.3721418380737305,0.197192296385765,0.9053791165351868,0.9053791165351868,0.0,408.2153625488281,410.0,44271.32421875,0.0,4393.720703125,1.0,280.6578063964844,283.5495300292969,291.3080444335937,294.1476135253906,293.1499938964844,293.1499938964844,280.3500061035156,35781.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784276485443116,1.0,0.0,0.0,3.6628189086914062,3.662842988967896,8.952084726843168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1982421875,0.0,1545.8355712890625,1895.4371337890625,0.0,4115.04052734375,0.9079884886741638,1.0,0.0,3.0,1.0,0.0
12155100,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6893665790557861,0.3729697465896606,0.3473426699638366,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7811248302459717,0.5527291297912598,0.4543568789958954,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8436251282691956,0.7056397795677185,0.4996550977230072,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6682458519935608,0.3405835926532745,0.3350041508674621,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5785776972770691,0.2192535996437072,1.0467431545257568,284.9557800292969,284.95001220703125,299.0357360839844,288.2579040527344,297.78424072265625,297.28643798828125,284.9485778808594,1.0,0.7419667840003967,0.3825843632221222,0.3825843632221222,1.0,1.0,-3.3182919025421143,0.9454469680786132,2.372844934463501,0.1967003047466278,0.9040762186050416,0.9040762186050416,0.0,408.7370910644531,410.0,45281.75,0.0,4397.34912109375,1.0,280.4008483886719,283.3721923828125,291.34161376953125,294.306396484375,293.1499938964844,293.1499938964844,280.3500061035156,35881.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887571930885316,1.0,0.0,0.0,3.664856433868408,3.6648805141448975,8.962047104432713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.19384765625,0.0,1548.867431640625,1895.4371337890625,0.0,4204.36767578125,0.908475697040558,1.0,0.0,3.0,1.0,0.0
12155160,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6884762048721313,0.3719495832920074,0.3465189337730407,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7802736759185791,0.5514991283416748,0.453474223613739,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8436934947967529,0.7066327929496765,0.5004088282585144,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6677661538124084,0.3401801586151123,0.3347349464893341,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5781257152557373,0.2189741432666778,1.0460089445114136,284.9071350097656,284.95001220703125,299.02801513671875,288.2550048828125,297.77459716796875,297.27667236328125,284.9056701660156,1.0,0.7420064806938171,0.382292240858078,0.382292240858078,1.0,1.0,-3.315756797790528,0.9437713623046876,2.3719851970672607,0.1955842822790146,0.9032622575759888,0.9032622575759888,0.0,409.4705200195313,410.0,45378.54296875,0.0,4394.93896484375,1.0,280.3580017089844,283.3207397460937,291.3168334960937,294.2469787597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994144320487976,1.0,0.0,0.0,3.664686441421509,3.664710521697998,8.961216053648968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.33935546875,0.0,1549.319580078125,1895.4371337890625,0.0,4250.40673828125,0.9085248708724976,1.0,0.0,3.0,1.0,0.0
