time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155220,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.6864463686943054,0.3695472776889801,0.3445499241352081,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.7783316373825073,0.5485822558403015,0.4513340890407562,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8436441421508789,0.7081406712532043,0.5016124844551086,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.6665102243423462,0.3389710783958435,0.3337947428226471,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.5767934918403625,0.2180315554141998,1.0427011251449585,284.7162780761719,284.95001220703125,299.0126037597656,288.2493896484375,297.7535705566406,297.2550048828125,284.7147521972656,1.0,0.7416099309921265,0.3817080557346344,0.3817080557346344,1.0,1.0,-3.306705951690674,0.9390488266944884,2.36765718460083,0.1928210109472274,0.8985642194747925,0.8985642194747925,0.0,410.8240966796875,410.0,46368.046875,0.0,4379.20703125,1.0,280.0581359863281,283.0910949707031,291.3189392089844,294.3090515136719,293.1499938964844,293.1499938964844,280.3500061035156,36203.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657798767089844,3.657823085784912,8.927563044380804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.947265625,0.0,1543.389404296875,1895.4371337890625,0.0,4300.0,0.9071416854858398,1.0,0.0,3.0,1.0,0.0
12155280,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.6864463686943054,0.3695472776889801,0.3445499241352081,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.7783316373825073,0.5485822558403015,0.4513340890407562,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8436441421508789,0.7081406712532043,0.5016124844551086,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.6665102243423462,0.3389710783958435,0.3337947428226471,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.5767934918403625,0.2180315554141998,1.0427011251449585,284.7162780761719,284.95001220703125,299.0126037597656,288.2493896484375,297.7535705566406,297.2550048828125,284.7147521972656,1.0,0.7416099309921265,0.3817080557346344,0.3817080557346344,1.0,1.0,-3.306705951690674,0.9390488266944884,2.36765718460083,0.1928210109472274,0.8985642194747925,0.8985642194747925,0.0,410.8240966796875,410.0,46368.046875,0.0,4379.20703125,1.0,280.0581359863281,283.0910949707031,291.3189392089844,294.3090515136719,293.1499938964844,293.1499938964844,280.3500061035156,36203.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657798767089844,3.657823085784912,8.927563044380804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.947265625,0.0,1543.389404296875,1895.4371337890625,0.0,4300.0,0.9071416854858398,1.0,0.0,3.0,1.0,0.0
12155340,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6854152083396912,0.3686290383338928,0.3432758450508117,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.777259349822998,0.5470914244651794,0.4497391283512115,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8445382118225098,0.7115819454193115,0.503546416759491,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6659561395645142,0.3386440277099609,0.3331694304943084,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.5760505199432373,0.2176388949155807,1.0398982763290403,284.8760681152344,284.95001220703125,298.9972839355469,288.24395751953125,297.7467346191406,297.2528991699219,284.8771667480469,1.0,0.741068959236145,0.3811238706111908,0.3811238706111908,1.0,1.0,-3.301105737686157,0.9355006814002992,2.365605115890503,0.1902135908603668,0.8988858461380005,0.8988858461380005,0.0,410.912353515625,410.0,45176.35546875,0.0,4365.30517578125,1.0,280.3421936035156,283.2952575683594,291.2156982421875,294.0724182128906,293.1499938964844,293.1499938964844,280.6499938964844,36114.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933353066444396,1.0,0.0,0.0,3.6528124809265137,3.652836561203003,8.903239177016076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.09716796875,0.0,1537.157470703125,1895.4371337890625,0.0,4243.517578125,0.9059939980506896,1.0,0.0,3.0,1.0,0.0
12155400,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6854152083396912,0.3686290383338928,0.3432758450508117,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.777259349822998,0.5470914244651794,0.4497391283512115,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8445382118225098,0.7115819454193115,0.503546416759491,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6659561395645142,0.3386440277099609,0.3331694304943084,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.5760505199432373,0.2176388949155807,1.0398982763290403,284.8760681152344,284.95001220703125,298.9972839355469,288.24395751953125,297.7467346191406,297.2528991699219,284.8771667480469,1.0,0.741068959236145,0.3811238706111908,0.3811238706111908,1.0,1.0,-3.301105737686157,0.9355006814002992,2.365605115890503,0.1902135908603668,0.8988858461380005,0.8988858461380005,0.0,410.912353515625,410.0,45176.35546875,0.0,4365.30517578125,1.0,280.3421936035156,283.2952575683594,291.2156982421875,294.0724182128906,293.1499938964844,293.1499938964844,280.6499938964844,36114.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933353066444396,1.0,0.0,0.0,3.6528124809265137,3.652836561203003,8.903239177016076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.09716796875,0.0,1537.157470703125,1895.4371337890625,0.0,4243.517578125,0.9059939980506896,1.0,0.0,3.0,1.0,0.0
12155460,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.685941755771637,0.3690021336078644,0.343336284160614,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7775932550430298,0.5470348000526428,0.4494174122810364,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8467409014701843,0.7164334058761597,0.5066725611686707,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6667189598083496,0.3393951058387756,0.3336060643196106,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.5767409205436707,0.2181271314620971,1.0409390926361084,285.0604858398437,284.95001220703125,298.98199462890625,288.2387084960937,297.7511901855469,297.2654113769531,285.0618896484375,1.0,0.7411453723907471,0.3809046447277069,0.3809046447277069,1.0,1.0,-3.3062491416931152,0.9365701079368592,2.3696792125701904,0.1898818910121917,0.9018909335136414,0.9018909335136414,0.0,409.7789306640625,410.0,44087.69921875,0.0,4372.1787109375,1.0,280.64178466796875,283.5216369628906,291.1851806640625,293.9522705078125,293.1499938964844,293.1499938964844,280.3500061035156,35926.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792420268058776,1.0,0.0,0.0,3.6549184322357178,3.654942274093628,8.913507940633281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.92041015625,0.0,1538.1002197265625,1895.4371337890625,0.0,4122.13134765625,0.9063442945480348,1.0,0.0,3.0,1.0,0.0
12155520,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.685941755771637,0.3690021336078644,0.343336284160614,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7775932550430298,0.5470348000526428,0.4494174122810364,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8467409014701843,0.7164334058761597,0.5066725611686707,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6667189598083496,0.3393951058387756,0.3336060643196106,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.5767409205436707,0.2181271314620971,1.0409390926361084,285.0604858398437,284.95001220703125,298.98199462890625,288.2387084960937,297.7511901855469,297.2654113769531,285.0618896484375,1.0,0.7411453723907471,0.3809046447277069,0.3809046447277069,1.0,1.0,-3.3062491416931152,0.9365701079368592,2.3696792125701904,0.1898818910121917,0.9018909335136414,0.9018909335136414,0.0,409.7789306640625,410.0,44087.69921875,0.0,4372.1787109375,1.0,280.64178466796875,283.5216369628906,291.1851806640625,293.9522705078125,293.1499938964844,293.1499938964844,280.3500061035156,35926.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792420268058776,1.0,0.0,0.0,3.6549184322357178,3.654942274093628,8.913507940633281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.92041015625,0.0,1538.1002197265625,1895.4371337890625,0.0,4122.13134765625,0.9063442945480348,1.0,0.0,3.0,1.0,0.0
12155580,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6858324408531189,0.3681405782699585,0.3429795503616333,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7774069905281067,0.5458489656448364,0.4488348960876465,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8482426404953003,0.7194241285324097,0.509182333946228,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.667112410068512,0.3394951224327087,0.3339733779430389,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5772038102149963,0.2182663679122924,1.0424038171768188,284.8988037109375,284.95001220703125,298.9666748046875,288.2336730957031,297.7434387207031,297.26104736328125,284.8976745605469,1.0,0.7414543032646179,0.380685418844223,0.380685418844223,1.0,1.0,-3.310229778289795,0.9372674226760864,2.372962236404419,0.1897058188915252,0.8998874425888062,0.8998874425888062,0.0,409.5524291992188,410.0,45211.76953125,0.0,4381.15673828125,1.0,280.3577880859375,283.3178405761719,291.2700500488281,294.1689453125,293.1499938964844,293.1499938964844,280.04998779296875,36043.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905766248703004,1.0,0.0,0.0,3.654033660888672,3.654057741165161,8.909192956707557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.46142578125,0.0,1537.9874267578125,1895.4371337890625,0.0,4219.9599609375,0.9062008857727052,1.0,0.0,3.0,1.0,0.0
12155640,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6858324408531189,0.3681405782699585,0.3429795503616333,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7774069905281067,0.5458489656448364,0.4488348960876465,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8482426404953003,0.7194241285324097,0.509182333946228,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.667112410068512,0.3394951224327087,0.3339733779430389,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5772038102149963,0.2182663679122924,1.0424038171768188,284.8988037109375,284.95001220703125,298.9666748046875,288.2336730957031,297.7434387207031,297.26104736328125,284.8976745605469,1.0,0.7414543032646179,0.380685418844223,0.380685418844223,1.0,1.0,-3.310229778289795,0.9372674226760864,2.372962236404419,0.1897058188915252,0.8998874425888062,0.8998874425888062,0.0,409.5524291992188,410.0,45211.76953125,0.0,4381.15673828125,1.0,280.3577880859375,283.3178405761719,291.2700500488281,294.1689453125,293.1499938964844,293.1499938964844,280.04998779296875,36043.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905766248703004,1.0,0.0,0.0,3.654033660888672,3.654057741165161,8.909192956707557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.46142578125,0.0,1537.9874267578125,1895.4371337890625,0.0,4219.9599609375,0.9062008857727052,1.0,0.0,3.0,1.0,0.0
12155700,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.6852081418037415,0.3672101199626922,0.3423282206058502,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7768053412437439,0.5447186231613159,0.4481066763401031,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.8484712243080139,0.7202642560005188,0.5099442601203918,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.6668429970741272,0.339154303073883,0.3338052928447723,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.5769532918930054,0.2180382758378982,1.041959524154663,284.7611999511719,284.95001220703125,298.958984375,288.231201171875,297.7353210449219,297.25311279296875,284.7539978027344,1.0,0.7414324283599854,0.3805758059024811,0.3805758059024811,1.0,1.0,-3.308600902557373,0.9364055395126344,2.3721954822540283,0.1891976594924926,0.8972902894020081,0.8972902894020081,0.0,409.92431640625,410.0,46176.34375,0.0,4379.04931640625,1.0,280.10113525390625,283.1422424316406,291.3044128417969,294.32550048828125,293.1499938964844,293.1499938964844,280.04998779296875,36155.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998631477355956,1.0,0.0,0.0,3.650890827178955,3.650914907455444,8.893873655324569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.35986328125,0.0,1535.325439453125,1895.4371337890625,0.0,4298.8466796875,0.9055373072624208,1.0,0.0,3.0,1.0,0.0
12155760,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.6842524409294128,0.3660632371902466,0.3413811028003692,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7759039402008057,0.5433334708213806,0.4470894038677215,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.8484014868736267,0.7208359241485596,0.510399341583252,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.6662851572036743,0.3386063575744629,0.3333866894245147,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.5763822793960571,0.217631921172142,1.0405887365341189,284.7133178710937,284.95001220703125,298.9512939453125,288.2287902832031,297.7254333496094,297.242919921875,284.7118835449219,1.0,0.7412335872650146,0.3803510963916778,0.3803510963916778,1.0,1.0,-3.30442214012146,0.9343796372413636,2.370042562484741,0.1880834698677063,0.8951904773712158,0.8951904773712158,0.0,410.51959228515625,410.0,46235.26171875,0.0,4371.6328125,1.0,280.05828857421875,283.0927734375,291.2906494140625,294.269287109375,293.1499938964844,293.1499938964844,280.3500061035156,36251.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453311443328857,3.645355224609375,8.866807092999807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.23876953125,0.0,1529.859130859375,1895.4371337890625,0.0,4300.0,0.9043906331062316,1.0,0.0,3.0,1.0,0.0
12155820,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6833266615867615,0.3652495145797729,0.3402332663536072,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7749391794204712,0.5419849157333374,0.4456449151039123,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8492266535758972,0.7240439057350159,0.5121689438819885,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6658580899238586,0.3384105563163757,0.3329174220561981,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.5758495926856995,0.2174034267663955,1.0386513471603394,284.87506103515625,284.95001220703125,298.93585205078125,288.2240905761719,297.7195129394531,297.2417297363281,284.8762512207031,1.0,0.7408447265625,0.3799017071723938,0.3799017071723938,1.0,1.0,-3.3002190589904785,0.931689977645874,2.3685290813446045,0.1860373020172119,0.8955116868019104,0.8955116868019104,0.0,410.6151428222656,410.0,45061.91015625,0.0,4361.3759765625,1.0,280.3421325683594,283.29852294921875,291.194580078125,294.04205322265625,293.1499938964844,293.1499938964844,280.6499938964844,36141.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924607276916504,1.0,0.0,0.0,3.639302730560303,3.639326810836792,8.837505447445437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.67138671875,0.0,1522.3558349609375,1895.4371337890625,0.0,4236.06005859375,0.9029945135116576,1.0,0.0,3.0,1.0,0.0
12155880,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6833266615867615,0.3652495145797729,0.3402332663536072,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7749391794204712,0.5419849157333374,0.4456449151039123,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8492266535758972,0.7240439057350159,0.5121689438819885,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6658580899238586,0.3384105563163757,0.3329174220561981,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.5758495926856995,0.2174034267663955,1.0386513471603394,284.87506103515625,284.95001220703125,298.93585205078125,288.2240905761719,297.7195129394531,297.2417297363281,284.8762512207031,1.0,0.7408447265625,0.3799017071723938,0.3799017071723938,1.0,1.0,-3.3002190589904785,0.931689977645874,2.3685290813446045,0.1860373020172119,0.8955116868019104,0.8955116868019104,0.0,410.6151428222656,410.0,45061.91015625,0.0,4361.3759765625,1.0,280.3421325683594,283.29852294921875,291.194580078125,294.04205322265625,293.1499938964844,293.1499938964844,280.6499938964844,36141.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924607276916504,1.0,0.0,0.0,3.639302730560303,3.639326810836792,8.837505447445437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.67138671875,0.0,1522.3558349609375,1895.4371337890625,0.0,4236.06005859375,0.9029945135116576,1.0,0.0,3.0,1.0,0.0
12155940,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.683865487575531,0.3656605780124664,0.3403396904468536,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7752799987792969,0.5419754981994629,0.4453760981559753,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8513612151145935,0.7287684679031372,0.5151929259300232,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6666502356529236,0.3392180204391479,0.3334222137928009,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.5766246318817139,0.2179756760597229,1.0401512384414673,285.0604553222656,284.95001220703125,298.9202880859375,288.2195739746094,297.7241516113281,297.25494384765625,285.0618896484375,1.0,0.7410266995429993,0.3794523179531097,0.3794523179531097,1.0,1.0,-3.306004285812378,0.9323347806930542,2.373669385910034,0.1851490288972854,0.8985210657119751,0.8985210657119751,0.0,409.5637817382813,410.0,43982.9375,0.0,4370.3642578125,1.0,280.64166259765625,283.5256652832031,291.1665344238281,293.92633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35939.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978523850440979,1.0,0.0,0.0,3.640918254852295,3.640942335128784,8.84535324985336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.908203125,0.0,1522.63818359375,1895.4371337890625,0.0,4115.87890625,0.9032229781150818,1.0,0.0,3.0,1.0,0.0
12156000,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.683865487575531,0.3656605780124664,0.3403396904468536,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7752799987792969,0.5419754981994629,0.4453760981559753,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8513612151145935,0.7287684679031372,0.5151929259300232,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6666502356529236,0.3392180204391479,0.3334222137928009,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.5766246318817139,0.2179756760597229,1.0401512384414673,285.0604553222656,284.95001220703125,298.9202880859375,288.2195739746094,297.7241516113281,297.25494384765625,285.0618896484375,1.0,0.7410266995429993,0.3794523179531097,0.3794523179531097,1.0,1.0,-3.306004285812378,0.9323347806930542,2.373669385910034,0.1851490288972854,0.8985210657119751,0.8985210657119751,0.0,409.5637817382813,410.0,43982.9375,0.0,4370.3642578125,1.0,280.64166259765625,283.5256652832031,291.1665344238281,293.92633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35939.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978523850440979,1.0,0.0,0.0,3.640918254852295,3.640942335128784,8.84535324985336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.908203125,0.0,1522.63818359375,1895.4371337890625,0.0,4115.87890625,0.9032229781150818,1.0,0.0,3.0,1.0,0.0
12156060,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6849737167358398,0.3666339218616485,0.3410364687442779,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.7761511206626892,0.5426508188247681,0.4457370638847351,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8539553880691528,0.7341479659080505,0.5187525749206543,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6680123805999756,0.3406087458133697,0.3345411419868469,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.5781092643737793,0.2190775871276855,1.0442261695861816,285.2523498535156,284.95001220703125,298.9045715332031,288.2152099609375,297.7328491210937,297.2734069824219,285.2538757324219,1.0,0.7418076992034912,0.379142552614212,0.379142552614212,1.0,1.0,-3.317873477935791,0.9353931546211244,2.3824803829193115,0.1853703558444976,0.9041327238082886,0.9041327238082886,0.0,408.3818054199219,410.0,43060.08984375,0.0,4394.3515625,1.0,280.94171142578125,283.7569274902344,291.1654357910156,293.8600158691406,293.1499938964844,293.1499938964844,280.6499938964844,35699.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657325148582458,1.0,0.0,0.0,3.6514625549316406,3.65148663520813,8.896660119717126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.642578125,0.0,1532.543701171875,1895.4371337890625,0.0,4003.518310546875,0.905418574810028,1.0,0.0,3.0,1.0,0.0
12156120,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6849737167358398,0.3666339218616485,0.3410364687442779,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.7761511206626892,0.5426508188247681,0.4457370638847351,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8539553880691528,0.7341479659080505,0.5187525749206543,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6680123805999756,0.3406087458133697,0.3345411419868469,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.5781092643737793,0.2190775871276855,1.0442261695861816,285.2523498535156,284.95001220703125,298.9045715332031,288.2152099609375,297.7328491210937,297.2734069824219,285.2538757324219,1.0,0.7418076992034912,0.379142552614212,0.379142552614212,1.0,1.0,-3.317873477935791,0.9353931546211244,2.3824803829193115,0.1853703558444976,0.9041327238082886,0.9041327238082886,0.0,408.3818054199219,410.0,43060.08984375,0.0,4394.3515625,1.0,280.94171142578125,283.7569274902344,291.1654357910156,293.8600158691406,293.1499938964844,293.1499938964844,280.6499938964844,35699.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657325148582458,1.0,0.0,0.0,3.6514625549316406,3.65148663520813,8.896660119717126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.642578125,0.0,1532.543701171875,1895.4371337890625,0.0,4003.518310546875,0.905418574810028,1.0,0.0,3.0,1.0,0.0
12156180,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.685081422328949,0.366104245185852,0.3410283029079437,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.776157557964325,0.5418820977210999,0.4455404877662658,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8555309176445007,0.7373396158218384,0.521454393863678,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.6686641573905945,0.3410853743553161,0.3353197276592254,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.5789737105369568,0.2195982486009597,1.0476479530334473,285.08819580078125,284.95001220703125,298.8886413574219,288.2109680175781,297.7263488769531,297.27105712890625,285.0870361328125,1.0,0.7426736354827881,0.3788327574729919,0.3788327574729919,1.0,1.0,-3.325900793075561,0.9371634125709534,2.388737440109253,0.1854144930839538,0.90462726354599,0.90462726354599,0.0,408.4231567382813,410.0,44208.0625,0.0,4415.3896484375,1.0,280.65777587890625,283.5475158691406,291.25750732421875,294.0920104980469,293.1499938964844,293.1499938964844,280.3500061035156,35788.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794098138809204,1.0,0.0,0.0,3.66003680229187,3.66006088256836,8.938491191656794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.71484375,0.0,1542.77734375,1895.4371337890625,0.0,4123.59130859375,0.9073705077171326,1.0,0.0,3.0,1.0,0.0
12156240,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.685081422328949,0.366104245185852,0.3410283029079437,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.776157557964325,0.5418820977210999,0.4455404877662658,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8555309176445007,0.7373396158218384,0.521454393863678,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.6686641573905945,0.3410853743553161,0.3353197276592254,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.5789737105369568,0.2195982486009597,1.0476479530334473,285.08819580078125,284.95001220703125,298.8886413574219,288.2109680175781,297.7263488769531,297.27105712890625,285.0870361328125,1.0,0.7426736354827881,0.3788327574729919,0.3788327574729919,1.0,1.0,-3.325900793075561,0.9371634125709534,2.388737440109253,0.1854144930839538,0.90462726354599,0.90462726354599,0.0,408.4231567382813,410.0,44208.0625,0.0,4415.3896484375,1.0,280.65777587890625,283.5475158691406,291.25750732421875,294.0920104980469,293.1499938964844,293.1499938964844,280.3500061035156,35788.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794098138809204,1.0,0.0,0.0,3.66003680229187,3.66006088256836,8.938491191656794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.71484375,0.0,1542.77734375,1895.4371337890625,0.0,4123.59130859375,0.9073705077171326,1.0,0.0,3.0,1.0,0.0
12156300,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.684506893157959,0.3652918934822082,0.3404969573020935,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7755977511405945,0.5409032702445984,0.4449478685855865,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8557379841804504,0.7382177114486694,0.5222569704055786,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6684609055519104,0.3408780992031097,0.3352952599525451,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5788449645042419,0.2195054739713668,1.0478990077972412,284.9502868652344,284.95001220703125,298.8805847167969,288.2089233398437,297.7183532714844,297.2634582519531,284.943115234375,1.0,0.7428705096244812,0.3786778748035431,0.3786778748035431,1.0,1.0,-3.325666904449463,0.9366334676742554,2.389033317565918,0.1849478930234909,0.903287947177887,0.903287947177887,0.0,408.9495849609375,410.0,45214.2734375,0.0,4417.76611328125,1.0,280.4009094238281,283.3702392578125,291.2921447753906,294.25164794921875,293.1499938964844,293.1499938964844,280.3500061035156,35888.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896988272666932,1.0,0.0,0.0,3.661928176879883,3.661952257156372,8.947731089392619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.53564453125,0.0,1545.6458740234375,1895.4371337890625,0.0,4212.44287109375,0.9078253507614136,1.0,0.0,3.0,1.0,0.0
12156360,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6835867762565613,0.364244669675827,0.3396515846252441,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7747259140014648,0.5396480560302734,0.4440465867519378,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.855631411075592,0.7388042211532593,0.5227324366569519,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6679508090019226,0.3404419124126434,0.3349959850311279,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.578369140625,0.2192099094390869,1.0470972061157229,284.90155029296875,284.95001220703125,298.8724975585937,288.2069091796875,297.7084045410156,297.2533569335937,284.9001159667969,1.0,0.7428566217422485,0.3784161806106567,0.3784161806106567,1.0,1.0,-3.322627067565918,0.9348787665367126,2.3877482414245605,0.1838710159063339,0.902436137199402,0.902436137199402,0.0,409.6878967285156,410.0,45307.93359375,0.0,4414.0595703125,1.0,280.3580322265625,283.31866455078125,291.26837158203125,294.1931457519531,293.1499938964844,293.1499938964844,280.04998779296875,35974.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950548410415648,1.0,0.0,0.0,3.661602020263672,3.661626100540161,8.946137199927762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.82080078125,0.0,1545.926513671875,1895.4371337890625,0.0,4258.14990234375,0.9078400731086732,1.0,0.0,3.0,1.0,0.0
12156420,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.6814936399459839,0.3617859184741974,0.3376345038414001,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7727420926094055,0.5366798043251038,0.4418670833110809,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.8552280068397522,0.739482045173645,0.5233688950538635,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.6666368246078491,0.3391703367233276,0.3339981138706207,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.576991081237793,0.2182359397411346,1.0436575412750244,284.71063232421875,284.95001220703125,298.8560791015625,288.2029724121094,297.686767578125,297.2310485839844,284.7090759277344,1.0,0.7423502802848816,0.3778928220272064,0.3778928220272064,1.0,1.0,-3.3125529289245605,0.9300044775009156,2.3825483322143555,0.181205153465271,0.8976624011993408,0.8976624011993408,0.0,411.0488586425781,410.0,46290.9921875,0.0,4395.6611328125,1.0,280.05816650390625,283.08892822265625,291.2752685546875,294.259033203125,293.1499938964844,293.1499938964844,280.3500061035156,36213.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654365062713623,3.654389142990112,8.910809583539958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.990234375,0.0,1539.62646484375,1895.4371337890625,0.0,4300.0,0.9063800573349,1.0,0.0,3.0,1.0,0.0
12156480,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.6814936399459839,0.3617859184741974,0.3376345038414001,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7727420926094055,0.5366798043251038,0.4418670833110809,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.8552280068397522,0.739482045173645,0.5233688950538635,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.6666368246078491,0.3391703367233276,0.3339981138706207,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.576991081237793,0.2182359397411346,1.0436575412750244,284.71063232421875,284.95001220703125,298.8560791015625,288.2029724121094,297.686767578125,297.2310485839844,284.7090759277344,1.0,0.7423502802848816,0.3778928220272064,0.3778928220272064,1.0,1.0,-3.3125529289245605,0.9300044775009156,2.3825483322143555,0.181205153465271,0.8976624011993408,0.8976624011993408,0.0,411.0488586425781,410.0,46290.9921875,0.0,4395.6611328125,1.0,280.05816650390625,283.08892822265625,291.2752685546875,294.259033203125,293.1499938964844,293.1499938964844,280.3500061035156,36213.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654365062713623,3.654389142990112,8.910809583539958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.990234375,0.0,1539.62646484375,1895.4371337890625,0.0,4300.0,0.9063800573349,1.0,0.0,3.0,1.0,0.0
12156540,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6803931593894958,0.3607884049415588,0.3362955152988434,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7716171741485596,0.5351071953773499,0.4402148127555847,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8558259010314941,0.7422404885292053,0.5247917175292969,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6660327911376953,0.3387885689735412,0.3333202600479126,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.5762060284614563,0.2178119122982025,1.040723204612732,284.8697509765625,284.95001220703125,298.83935546875,288.1991577148437,297.6790466308594,297.2279968261719,284.8708190917969,1.0,0.7416998147964478,0.3773694634437561,0.3773694634437561,1.0,1.0,-3.305957555770874,0.9263038635253906,2.3796536922454834,0.1787023097276687,0.8978951573371887,0.8978951573371887,0.0,411.1350402832031,410.0,45088.41015625,0.0,4379.13916015625,1.0,280.3421936035156,283.2925720214844,291.1724548339844,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36124.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938520193099976,1.0,0.0,0.0,3.649014472961426,3.649038553237915,8.884734938874317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.57666015625,0.0,1533.0023193359375,1895.4371337890625,0.0,4247.9189453125,0.9051513671875,1.0,0.0,3.0,1.0,0.0
12156600,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6803931593894958,0.3607884049415588,0.3362955152988434,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7716171741485596,0.5351071953773499,0.4402148127555847,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8558259010314941,0.7422404885292053,0.5247917175292969,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6660327911376953,0.3387885689735412,0.3333202600479126,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.5762060284614563,0.2178119122982025,1.040723204612732,284.8697509765625,284.95001220703125,298.83935546875,288.1991577148437,297.6790466308594,297.2279968261719,284.8708190917969,1.0,0.7416998147964478,0.3773694634437561,0.3773694634437561,1.0,1.0,-3.305957555770874,0.9263038635253906,2.3796536922454834,0.1787023097276687,0.8978951573371887,0.8978951573371887,0.0,411.1350402832031,410.0,45088.41015625,0.0,4379.13916015625,1.0,280.3421936035156,283.2925720214844,291.1724548339844,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36124.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938520193099976,1.0,0.0,0.0,3.649014472961426,3.649038553237915,8.884734938874317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.57666015625,0.0,1533.0023193359375,1895.4371337890625,0.0,4247.9189453125,0.9051513671875,1.0,0.0,3.0,1.0,0.0
12156660,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6808642745018005,0.3610891103744507,0.3362892568111419,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7718969583511353,0.5349619388580322,0.4398228824138641,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.857855498790741,0.7466256022453308,0.5275662541389465,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6667666435241699,0.339504599571228,0.3337194919586181,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.5768632292747498,0.2182703465223312,1.0416290760040283,285.053466796875,284.95001220703125,298.82232666015625,288.1954650878906,297.6829833984375,297.240234375,285.0548400878906,1.0,0.7416786551475525,0.3772108554840088,0.3772108554840088,1.0,1.0,-3.310291290283203,0.9272594451904296,2.383031845092773,0.1784906536340713,0.900801122188568,0.900801122188568,0.0,409.97802734375,410.0,43989.5390625,0.0,4383.80859375,1.0,280.6417541503906,283.5184631347656,291.14190673828125,293.9025573730469,293.1499938964844,293.1499938964844,280.3500061035156,35936.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979733943939209,1.0,0.0,0.0,3.6507585048675537,3.650782585144043,8.893229619388876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.46533203125,0.0,1533.5391845703125,1895.4371337890625,0.0,4126.41015625,0.9054203629493712,1.0,0.0,3.0,1.0,0.0
12156720,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6808642745018005,0.3610891103744507,0.3362892568111419,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7718969583511353,0.5349619388580322,0.4398228824138641,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.857855498790741,0.7466256022453308,0.5275662541389465,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6667666435241699,0.339504599571228,0.3337194919586181,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.5768632292747498,0.2182703465223312,1.0416290760040283,285.053466796875,284.95001220703125,298.82232666015625,288.1954650878906,297.6829833984375,297.240234375,285.0548400878906,1.0,0.7416786551475525,0.3772108554840088,0.3772108554840088,1.0,1.0,-3.310291290283203,0.9272594451904296,2.383031845092773,0.1784906536340713,0.900801122188568,0.900801122188568,0.0,409.97802734375,410.0,43989.5390625,0.0,4383.80859375,1.0,280.6417541503906,283.5184631347656,291.14190673828125,293.9025573730469,293.1499938964844,293.1499938964844,280.3500061035156,35936.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979733943939209,1.0,0.0,0.0,3.6507585048675537,3.650782585144043,8.893229619388876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.46533203125,0.0,1533.5391845703125,1895.4371337890625,0.0,4126.41015625,0.9054203629493712,1.0,0.0,3.0,1.0,0.0
12156780,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6807183027267456,0.3601864576339721,0.3358892798423767,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.771674394607544,0.5337215662002563,0.4391889870166778,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.859178900718689,0.7491013407707214,0.5297374725341797,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6671443581581116,0.3395865857601166,0.3340661227703094,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.5772987604141235,0.2183849811553955,1.0429774522781372,284.8918762207031,284.95001220703125,298.8049011230469,288.19189453125,297.6752624511719,297.236572265625,284.8907470703125,1.0,0.7419019341468811,0.3770522475242615,0.3770522475242615,1.0,1.0,-3.313575267791748,0.9278839230537416,2.385691404342652,0.1784681230783462,0.8987058401107788,0.8987058401107788,0.0,409.7289123535156,410.0,45108.7890625,0.0,4390.87451171875,1.0,280.3578186035156,283.3148193359375,291.2279357910156,294.1197204589844,293.1499938964844,293.1499938964844,280.6499938964844,36054.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909818768501282,1.0,0.0,0.0,3.6494762897491455,3.6495003700256334,8.88698366452445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.10888671875,0.0,1532.992431640625,1895.4371337890625,0.0,4223.4267578125,0.9051888585090636,1.0,0.0,3.0,1.0,0.0
12156840,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6807183027267456,0.3601864576339721,0.3358892798423767,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.771674394607544,0.5337215662002563,0.4391889870166778,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.859178900718689,0.7491013407707214,0.5297374725341797,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6671443581581116,0.3395865857601166,0.3340661227703094,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.5772987604141235,0.2183849811553955,1.0429774522781372,284.8918762207031,284.95001220703125,298.8049011230469,288.19189453125,297.6752624511719,297.236572265625,284.8907470703125,1.0,0.7419019341468811,0.3770522475242615,0.3770522475242615,1.0,1.0,-3.313575267791748,0.9278839230537416,2.385691404342652,0.1784681230783462,0.8987058401107788,0.8987058401107788,0.0,409.7289123535156,410.0,45108.7890625,0.0,4390.87451171875,1.0,280.3578186035156,283.3148193359375,291.2279357910156,294.1197204589844,293.1499938964844,293.1499938964844,280.6499938964844,36054.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909818768501282,1.0,0.0,0.0,3.6494762897491455,3.6495003700256334,8.88698366452445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.10888671875,0.0,1532.992431640625,1895.4371337890625,0.0,4223.4267578125,0.9051888585090636,1.0,0.0,3.0,1.0,0.0
12156900,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6802757382392883,0.359830379486084,0.3353813588619232,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7712332606315613,0.5331559181213379,0.4385832250118255,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8594974279403687,0.7505538463592529,0.5305028557777405,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6670244336128235,0.3396327793598175,0.3339997828006744,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.5771896839141846,0.2184160947799682,1.0428168773651123,285.0128173828125,284.95001220703125,298.7960205078125,288.1901550292969,297.6722412109375,297.2359313964844,285.0194091796875,1.0,0.7418962717056274,0.3769729435443878,0.3769729435443878,1.0,1.0,-3.312750816345215,0.9273829460144044,2.3853678703308105,0.1780797839164734,0.9002834558486938,0.9002834558486938,0.0,409.90338134765625,410.0,44130.8203125,0.0,4389.736328125,1.0,280.6012878417969,283.4740600585937,291.162353515625,293.91375732421875,293.1499938964844,293.1499938964844,280.6499938964844,35980.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849628210067748,1.0,0.0,0.0,3.649739027023315,3.6497631072998047,8.888263778317196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.4140625,0.0,1532.734375,1895.4371337890625,0.0,4171.7109375,0.9052466154098512,1.0,0.0,3.0,1.0,0.0
12156960,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.680313229560852,0.3598551154136657,0.3352708518505096,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.77120041847229,0.5329719185829163,0.4383151829242706,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8602915406227112,0.7525281310081482,0.5317344665527344,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6672680377960205,0.3399480283260345,0.3341876566410064,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5774369239807129,0.2186430990695953,1.0434249639511108,285.05615234375,284.95001220703125,298.7870483398437,288.1884460449219,297.6725769042969,297.2401428222656,285.05731201171875,1.0,0.7420064806938171,0.3767741024494171,0.3767741024494171,1.0,1.0,-3.314671754837036,0.927468240261078,2.387203454971313,0.1776484102010727,0.901463508605957,0.901463508605957,0.0,409.6540222167969,410.0,44023.19921875,0.0,4393.30419921875,1.0,280.64227294921875,283.5204467773437,291.1568298339844,293.93267822265625,293.1499938964844,293.1499938964844,280.3500061035156,35907.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981235682964325,1.0,0.0,0.0,3.652163028717041,3.652186870574951,8.900073567019717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.1884765625,0.0,1534.8841552734375,1895.4371337890625,0.0,4139.45556640625,0.9057111740112304,1.0,0.0,3.0,1.0,0.0
12157020,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6798205971717834,0.3587304055690765,0.3346235752105713,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7706524133682251,0.5314755439758301,0.4374372661113739,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8612596392631531,0.7546470761299133,0.5336068868637085,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6673515439033508,0.3398464620113373,0.334343284368515,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5775656700134277,0.218608871102333,1.044116735458374,284.8916931152344,284.95001220703125,298.7687683105469,288.1850891113281,297.6622314453125,297.2336730957031,284.8904724121094,1.0,0.7421823740005493,0.3763764202594757,0.3763764202594757,1.0,1.0,-3.3159329891204834,0.926721692085266,2.389211177825928,0.1767193526029586,0.8993425965309143,0.8993425965309143,0.0,409.7867431640625,410.0,45123.59765625,0.0,4397.31396484375,1.0,280.3578186035156,283.3142395019531,291.2230529785156,294.1199035644531,293.1499938964844,293.1499938964844,280.6499938964844,36038.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924773573875428,1.0,0.0,0.0,3.6514735221862793,3.651497602462769,8.896713552530855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.9384765625,0.0,1535.0977783203125,1895.4371337890625,0.0,4236.2021484375,0.9056230783462524,1.0,0.0,3.0,1.0,0.0
