time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157080,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6798205971717834,0.3587304055690765,0.3346235752105713,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7706524133682251,0.5314755439758301,0.4374372661113739,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8612596392631531,0.7546470761299133,0.5336068868637085,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6673515439033508,0.3398464620113373,0.334343284368515,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5775656700134277,0.218608871102333,1.044116735458374,284.8916931152344,284.95001220703125,298.7687683105469,288.1850891113281,297.6622314453125,297.2336730957031,284.8904724121094,1.0,0.7421823740005493,0.3763764202594757,0.3763764202594757,1.0,1.0,-3.3159329891204834,0.926721692085266,2.389211177825928,0.1767193526029586,0.8993425965309143,0.8993425965309143,0.0,409.7867431640625,410.0,45123.59765625,0.0,4397.31396484375,1.0,280.3578186035156,283.3142395019531,291.2230529785156,294.1199035644531,293.1499938964844,293.1499938964844,280.6499938964844,36038.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924773573875428,1.0,0.0,0.0,3.6514735221862793,3.651497602462769,8.896713552530855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.9384765625,0.0,1535.0977783203125,1895.4371337890625,0.0,4236.2021484375,0.9056230783462524,1.0,0.0,3.0,1.0,0.0
12157140,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6792991161346436,0.3583077788352966,0.3339094221591949,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7700649499893188,0.5306118726730347,0.4364571869373321,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8622398376464844,0.7578875422477722,0.5354589819908142,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6673665642738342,0.3401249647140503,0.3343731462955475,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.5775643587112427,0.2187795490026474,1.044136881828308,285.0545959472656,284.95001220703125,298.75,288.1817932128906,297.6583251953125,297.23614501953125,285.0557556152344,1.0,0.7422103881835938,0.3759787380695343,0.3759787380695343,1.0,1.0,-3.315964698791504,0.925578773021698,2.390385866165161,0.1754364669322967,0.9020713567733764,0.9020713567733764,0.0,409.7970886230469,410.0,44026.08984375,0.0,4397.47607421875,1.0,280.6421813964844,283.51873779296875,291.1479797363281,293.9246826171875,293.1499938964844,293.1499938964844,280.3500061035156,35900.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982136070728302,1.0,0.0,0.0,3.654439687728882,3.654463529586792,8.911172812986479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.2919921875,0.0,1537.3677978515625,1895.4371337890625,0.0,4147.26318359375,0.9062146544456482,1.0,0.0,3.0,1.0,0.0
12157200,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6792991161346436,0.3583077788352966,0.3339094221591949,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7700649499893188,0.5306118726730347,0.4364571869373321,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8622398376464844,0.7578875422477722,0.5354589819908142,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6673665642738342,0.3401249647140503,0.3343731462955475,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.5775643587112427,0.2187795490026474,1.044136881828308,285.0545959472656,284.95001220703125,298.75,288.1817932128906,297.6583251953125,297.23614501953125,285.0557556152344,1.0,0.7422103881835938,0.3759787380695343,0.3759787380695343,1.0,1.0,-3.315964698791504,0.925578773021698,2.390385866165161,0.1754364669322967,0.9020713567733764,0.9020713567733764,0.0,409.7970886230469,410.0,44026.08984375,0.0,4397.47607421875,1.0,280.6421813964844,283.51873779296875,291.1479797363281,293.9246826171875,293.1499938964844,293.1499938964844,280.3500061035156,35900.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982136070728302,1.0,0.0,0.0,3.654439687728882,3.654463529586792,8.911172812986479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.2919921875,0.0,1537.3677978515625,1895.4371337890625,0.0,4147.26318359375,0.9062146544456482,1.0,0.0,3.0,1.0,0.0
12157260,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6786386966705322,0.3569650948047638,0.333126962184906,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7693635821342468,0.5288828611373901,0.4354464113712311,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8630326986312866,0.7596855759620667,0.537158727645874,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.667287290096283,0.3398068249225616,0.334391176700592,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.5774648189544678,0.2185070067644119,1.0440998077392578,284.8886413574219,284.95001220703125,298.729736328125,288.1781005859375,297.6459655761719,297.2275695800781,284.8872985839844,1.0,0.7422648072242737,0.3756497204303741,0.3756497204303741,1.0,1.0,-3.315628290176392,0.9244909882545472,2.3911373615264893,0.1746021062135696,0.8999018669128418,0.8999018669128418,0.0,410.059326171875,410.0,45106.71484375,0.0,4398.07958984375,1.0,280.3578186035156,283.31134033203125,291.2142028808594,294.1103820800781,293.1499938964844,293.1499938964844,280.04998779296875,36036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929694533348083,1.0,0.0,0.0,3.653841733932495,3.653865814208984,8.908257314033108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.7763671875,0.0,1537.7205810546875,1895.4371337890625,0.0,4240.3994140625,0.9061505794525146,1.0,0.0,3.0,1.0,0.0
12157320,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6786386966705322,0.3569650948047638,0.333126962184906,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7693635821342468,0.5288828611373901,0.4354464113712311,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8630326986312866,0.7596855759620667,0.537158727645874,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.667287290096283,0.3398068249225616,0.334391176700592,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.5774648189544678,0.2185070067644119,1.0440998077392578,284.8886413574219,284.95001220703125,298.729736328125,288.1781005859375,297.6459655761719,297.2275695800781,284.8872985839844,1.0,0.7422648072242737,0.3756497204303741,0.3756497204303741,1.0,1.0,-3.315628290176392,0.9244909882545472,2.3911373615264893,0.1746021062135696,0.8999018669128418,0.8999018669128418,0.0,410.059326171875,410.0,45106.71484375,0.0,4398.07958984375,1.0,280.3578186035156,283.31134033203125,291.2142028808594,294.1103820800781,293.1499938964844,293.1499938964844,280.04998779296875,36036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929694533348083,1.0,0.0,0.0,3.653841733932495,3.653865814208984,8.908257314033108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.7763671875,0.0,1537.7205810546875,1895.4371337890625,0.0,4240.3994140625,0.9061505794525146,1.0,0.0,3.0,1.0,0.0
12157380,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6765012741088867,0.3543347716331482,0.3310779333114624,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.767363965511322,0.5257665514945984,0.4332588016986847,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.8624352216720581,0.7597678899765015,0.5375029444694519,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.6659272909164429,0.338376373052597,0.3333471715450287,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.5758926868438721,0.2172631025314331,1.03987455368042,284.6981811523437,284.95001220703125,298.7069396972656,288.1734619140625,297.6228942871094,297.20538330078125,284.6965026855469,1.0,0.7416000962257385,0.375320702791214,0.375320702791214,1.0,1.0,-3.3041577339172363,0.9197238683700562,2.38443374633789,0.1725809872150421,0.8949722051620483,0.8949722051620483,0.0,411.4237365722656,410.0,46067.609375,0.0,4376.146484375,1.0,280.0582275390625,283.0823059082031,291.2367553710937,294.204833984375,293.1499938964844,293.1499938964844,280.3500061035156,36259.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448936462402335,3.644917726516724,8.864679443831847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.87451171875,0.0,1529.4306640625,1895.4371337890625,0.0,4300.0,0.904296100139618,1.0,0.0,3.0,1.0,0.0
12157440,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6765012741088867,0.3543347716331482,0.3310779333114624,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.767363965511322,0.5257665514945984,0.4332588016986847,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.8624352216720581,0.7597678899765015,0.5375029444694519,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.6659272909164429,0.338376373052597,0.3333471715450287,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.5758926868438721,0.2172631025314331,1.03987455368042,284.6981811523437,284.95001220703125,298.7069396972656,288.1734619140625,297.6228942871094,297.20538330078125,284.6965026855469,1.0,0.7416000962257385,0.375320702791214,0.375320702791214,1.0,1.0,-3.3041577339172363,0.9197238683700562,2.38443374633789,0.1725809872150421,0.8949722051620483,0.8949722051620483,0.0,411.4237365722656,410.0,46067.609375,0.0,4376.146484375,1.0,280.0582275390625,283.0823059082031,291.2367553710937,294.204833984375,293.1499938964844,293.1499938964844,280.3500061035156,36259.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448936462402335,3.644917726516724,8.864679443831847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.87451171875,0.0,1529.4306640625,1895.4371337890625,0.0,4300.0,0.904296100139618,1.0,0.0,3.0,1.0,0.0
12157500,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6754258275032043,0.3533653616905212,0.3299883604049682,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.766348659992218,0.5244978070259094,0.4320634007453918,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8621729016304016,0.7604002952575684,0.5376543402671814,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.665187418460846,0.3377996981143951,0.3326815664768219,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.5749567151069641,0.2166642099618911,1.036929726600647,284.81414794921875,284.95001220703125,298.6946105957031,288.1707458496094,297.6146240234375,297.1991271972656,284.8204345703125,1.0,0.7410554885864258,0.3751561939716339,0.3751561939716339,1.0,1.0,-3.2969911098480225,0.9168733954429626,2.380117893218994,0.1713109761476516,0.8951743245124817,0.8951743245124817,0.0,411.9292907714844,410.0,45003.21484375,0.0,4360.5546875,1.0,280.3011779785156,283.2387390136719,291.15545654296875,293.97393798828125,293.1499938964844,293.1499938964844,280.3500061035156,36214.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970180988311768,1.0,0.0,0.0,3.640592098236084,3.640616178512573,8.843768455335521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.1064453125,0.0,1524.324462890625,1895.4371337890625,0.0,4274.80517578125,0.9033571481704712,1.0,0.0,3.0,1.0,0.0
12157560,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6749545335769653,0.3528486490249634,0.3293790817260742,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7658532857894897,0.5236877799034119,0.4312813282012939,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8625175952911377,0.7616580724716187,0.5383722186088562,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6649115085601807,0.3375453948974609,0.3323262929916382,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5744642615318298,0.216289147734642,1.0348622798919678,284.8534545898437,284.95001220703125,298.681640625,288.1678161621094,297.610595703125,297.1987609863281,284.85430908203125,1.0,0.7406085133552551,0.3750816583633423,0.3750816583633423,1.0,1.0,-3.293095827102661,0.915351390838623,2.377744436264038,0.1706367135047912,0.8949627876281738,0.8949627876281738,0.0,411.8457336425781,410.0,44808.01953125,0.0,4350.08935546875,1.0,280.3422241210937,283.2832946777344,291.1377868652344,293.9719543457031,293.1499938964844,293.1499938964844,280.6499938964844,36162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928526878356934,1.0,0.0,0.0,3.638128280639648,3.638152122497559,8.831801778796944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.02685546875,0.0,1521.2110595703125,1895.4371337890625,0.0,4239.40380859375,0.9027443528175354,1.0,0.0,3.0,1.0,0.0
12157620,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6748158931732178,0.3525025546550751,0.3288511037826538,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7655835151672363,0.5228375196456909,0.4303851723670959,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8639413714408875,0.7650501132011414,0.5405033826828003,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6650594472885132,0.33763387799263,0.332199364900589,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.5742303729057312,0.216003730893135,1.03276264667511,285.0309753417969,284.95001220703125,298.6538391113281,288.1611328125,297.60797119140625,297.20611572265625,285.0321044921875,1.0,0.7400574684143066,0.3749325573444366,0.3749325573444366,1.0,1.0,-3.2910704612731934,0.9142449498176576,2.3768255710601807,0.1700329035520553,0.8975272178649902,0.8975272178649902,0.0,411.063232421875,410.0,43629.24609375,0.0,4340.51220703125,1.0,280.64166259765625,283.5046691894531,291.10552978515625,293.84625244140625,293.1499938964844,293.1499938964844,280.95001220703125,35973.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783825278282166,1.0,0.0,0.0,3.638530969619751,3.638554811477661,8.833756623971567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.46875,0.0,1520.2459716796875,1895.4371337890625,0.0,4114.64794921875,0.9027106165885924,1.0,0.0,3.0,1.0,0.0
12157680,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6748158931732178,0.3525025546550751,0.3288511037826538,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7655835151672363,0.5228375196456909,0.4303851723670959,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8639413714408875,0.7650501132011414,0.5405033826828003,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6650594472885132,0.33763387799263,0.332199364900589,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.5742303729057312,0.216003730893135,1.03276264667511,285.0309753417969,284.95001220703125,298.6538391113281,288.1611328125,297.60797119140625,297.20611572265625,285.0321044921875,1.0,0.7400574684143066,0.3749325573444366,0.3749325573444366,1.0,1.0,-3.2910704612731934,0.9142449498176576,2.3768255710601807,0.1700329035520553,0.8975272178649902,0.8975272178649902,0.0,411.063232421875,410.0,43629.24609375,0.0,4340.51220703125,1.0,280.64166259765625,283.5046691894531,291.10552978515625,293.84625244140625,293.1499938964844,293.1499938964844,280.95001220703125,35973.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783825278282166,1.0,0.0,0.0,3.638530969619751,3.638554811477661,8.833756623971567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.46875,0.0,1520.2459716796875,1895.4371337890625,0.0,4114.64794921875,0.9027106165885924,1.0,0.0,3.0,1.0,0.0
12157740,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6751883625984192,0.3526322245597839,0.3288401365280151,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7657843828201294,0.5225674510002136,0.430037647485733,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.865789532661438,0.7690083980560303,0.5431195497512817,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6657113432884216,0.3382181823253631,0.3326069116592407,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.5746024250984192,0.2161437273025512,1.0327714681625366,285.2120361328125,284.95001220703125,298.62353515625,288.1533508300781,297.6085205078125,297.2186279296875,285.2134094238281,1.0,0.7399892807006836,0.3747834861278534,0.3747834861278534,1.0,1.0,-3.294208288192749,0.9148426651954652,2.3793656826019287,0.1700683534145355,0.902530312538147,0.902530312538147,0.0,410.1223754882813,410.0,42571.62890625,0.0,4343.27734375,1.0,280.9416809082031,283.72723388671875,291.0990295410156,293.7663269042969,293.1499938964844,293.1499938964844,280.6499938964844,35746.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964691400527954,1.0,0.0,0.0,3.647371292114258,3.647395133972168,8.876734227669658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.56591796875,0.0,1528.3489990234375,1895.4371337890625,0.0,3994.293701171875,0.9045339822769164,1.0,0.0,3.0,1.0,0.0
12157800,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6751883625984192,0.3526322245597839,0.3288401365280151,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7657843828201294,0.5225674510002136,0.430037647485733,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.865789532661438,0.7690083980560303,0.5431195497512817,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6657113432884216,0.3382181823253631,0.3326069116592407,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.5746024250984192,0.2161437273025512,1.0327714681625366,285.2120361328125,284.95001220703125,298.62353515625,288.1533508300781,297.6085205078125,297.2186279296875,285.2134094238281,1.0,0.7399892807006836,0.3747834861278534,0.3747834861278534,1.0,1.0,-3.294208288192749,0.9148426651954652,2.3793656826019287,0.1700683534145355,0.902530312538147,0.902530312538147,0.0,410.1223754882813,410.0,42571.62890625,0.0,4343.27734375,1.0,280.9416809082031,283.72723388671875,291.0990295410156,293.7663269042969,293.1499938964844,293.1499938964844,280.6499938964844,35746.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964691400527954,1.0,0.0,0.0,3.647371292114258,3.647395133972168,8.876734227669658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.56591796875,0.0,1528.3489990234375,1895.4371337890625,0.0,3994.293701171875,0.9045339822769164,1.0,0.0,3.0,1.0,0.0
12157860,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.674546480178833,0.3512487113475799,0.3280908763408661,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7651186585426331,0.5208339691162109,0.429092675447464,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8665481805801392,0.770602822303772,0.5447718501091003,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6656167507171631,0.3378307223320007,0.332607626914978,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.5742776989936829,0.2156323492527008,1.0317511558532717,285.04168701171875,284.95001220703125,298.5906982421875,288.1444702148437,297.5936584472656,297.21124267578125,285.0401611328125,1.0,0.7399065494537354,0.3745319247245788,0.3745319247245788,1.0,1.0,-3.292747259140014,0.9136157631874084,2.379131317138672,0.1695762425661087,0.902374505996704,0.902374505996704,0.0,410.361083984375,410.0,43619.02734375,0.0,4340.8583984375,1.0,280.6578369140625,283.5144348144531,291.1873474121094,293.9886169433594,293.1499938964844,293.1499938964844,280.3500061035156,35847.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775956869125366,1.0,0.0,0.0,3.6538102626800537,3.653834342956543,8.908103836802184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.76318359375,0.0,1536.268310546875,1895.4371337890625,0.0,4107.7890625,0.9060156345367432,1.0,0.0,3.0,1.0,0.0
12157920,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.674546480178833,0.3512487113475799,0.3280908763408661,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7651186585426331,0.5208339691162109,0.429092675447464,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8665481805801392,0.770602822303772,0.5447718501091003,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6656167507171631,0.3378307223320007,0.332607626914978,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.5742776989936829,0.2156323492527008,1.0317511558532717,285.04168701171875,284.95001220703125,298.5906982421875,288.1444702148437,297.5936584472656,297.21124267578125,285.0401611328125,1.0,0.7399065494537354,0.3745319247245788,0.3745319247245788,1.0,1.0,-3.292747259140014,0.9136157631874084,2.379131317138672,0.1695762425661087,0.902374505996704,0.902374505996704,0.0,410.361083984375,410.0,43619.02734375,0.0,4340.8583984375,1.0,280.6578369140625,283.5144348144531,291.1873474121094,293.9886169433594,293.1499938964844,293.1499938964844,280.3500061035156,35847.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775956869125366,1.0,0.0,0.0,3.6538102626800537,3.653834342956543,8.908103836802184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.76318359375,0.0,1536.268310546875,1895.4371337890625,0.0,4107.7890625,0.9060156345367432,1.0,0.0,3.0,1.0,0.0
12157980,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6723019480705261,0.3484912514686584,0.3259459137916565,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7630402445793152,0.5175905227661133,0.4268257319927215,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8657715320587158,0.7703154683113098,0.5448834896087646,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6641493439674377,0.3362680375576019,0.3314561545848846,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5724247694015503,0.2141591310501098,1.026514768600464,284.8456726074219,284.95001220703125,298.55535888671875,288.1344299316406,297.5668334960937,297.18853759765625,284.8437805175781,1.0,0.7390691041946411,0.3742803633213043,0.3742803633213043,1.0,1.0,-3.279424905776977,0.9084593057632446,2.3709657192230225,0.1677681505680084,0.8993762731552124,0.8993762731552124,0.0,411.77734375,410.0,44582.14453125,0.0,4314.72900390625,1.0,280.35821533203125,283.2790832519531,291.1927795410156,294.0769348144531,293.1499938964844,293.1499938964844,280.6499938964844,36049.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926678538322448,1.0,0.0,0.0,3.652644634246826,3.652668714523315,8.902421200218669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.0703125,0.0,1536.4853515625,1895.4371337890625,0.0,4237.8271484375,0.9058853983879088,1.0,0.0,3.0,1.0,0.0
12158040,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6723019480705261,0.3484912514686584,0.3259459137916565,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7630402445793152,0.5175905227661133,0.4268257319927215,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8657715320587158,0.7703154683113098,0.5448834896087646,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6641493439674377,0.3362680375576019,0.3314561545848846,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5724247694015503,0.2141591310501098,1.026514768600464,284.8456726074219,284.95001220703125,298.55535888671875,288.1344299316406,297.5668334960937,297.18853759765625,284.8437805175781,1.0,0.7390691041946411,0.3742803633213043,0.3742803633213043,1.0,1.0,-3.279424905776977,0.9084593057632446,2.3709657192230225,0.1677681505680084,0.8993762731552124,0.8993762731552124,0.0,411.77734375,410.0,44582.14453125,0.0,4314.72900390625,1.0,280.35821533203125,283.2790832519531,291.1927795410156,294.0769348144531,293.1499938964844,293.1499938964844,280.6499938964844,36049.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926678538322448,1.0,0.0,0.0,3.652644634246826,3.652668714523315,8.902421200218669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.0703125,0.0,1536.4853515625,1895.4371337890625,0.0,4237.8271484375,0.9058853983879088,1.0,0.0,3.0,1.0,0.0
12158100,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.671159029006958,0.3474377393722534,0.3247904479503631,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7619702816009521,0.5162297487258911,0.425567090511322,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8654104471206665,0.7707553505897522,0.5449025630950928,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6633437871932983,0.3356095552444458,0.3307209610939026,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5713438987731934,0.2134426683187484,1.0230649709701538,284.9589233398437,284.95001220703125,298.5367736816406,288.12896728515625,297.5567321777344,297.1820373535156,284.96502685546875,1.0,0.7384288311004639,0.3741545975208282,0.3741545975208282,1.0,1.0,-3.271240472793579,0.9053838849067688,2.365856409072876,0.1665888577699661,0.9005159735679626,0.9005159735679626,0.0,412.3088989257813,410.0,43517.59765625,0.0,4296.86865234375,1.0,280.6014099121094,283.4327087402344,291.1048889160156,293.83447265625,293.1499938964844,293.1499938964844,280.6499938964844,36002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859997034072876,1.0,0.0,0.0,3.652329206466675,3.652353048324585,8.900883017304295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.87255859375,0.0,1535.777587890625,1895.4371337890625,0.0,4180.65380859375,0.9058337807655334,1.0,0.0,3.0,1.0,0.0
12158160,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6706069707870483,0.3468283414840698,0.3241040706634521,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7614047527313232,0.515314519405365,0.4247080981731415,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8656566143035889,0.7718240022659302,0.5454920530319214,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.662991464138031,0.3352660834789276,0.3302879333496094,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.570701539516449,0.2129451334476471,1.020472526550293,284.9953918457031,284.95001220703125,298.5175170898437,288.1231994628906,297.5509033203125,297.1815490722656,284.9960021972656,1.0,0.7378787994384766,0.3741202354431152,0.3741202354431152,1.0,1.0,-3.2662649154663086,0.9036182165145874,2.362646579742432,0.1659945696592331,0.9012221693992616,0.9012221693992616,0.0,412.2539978027344,410.0,43322.265625,0.0,4283.9365234375,1.0,280.642333984375,283.4739685058594,291.0859680175781,293.8294677734375,293.1499938964844,293.1499938964844,280.3500061035156,35950.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811891317367554,1.0,0.0,0.0,3.653820753097534,3.653844833374024,8.908155564313347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.4716796875,0.0,1537.0491943359375,1895.4371337890625,0.0,4139.0517578125,0.9061055779457092,1.0,0.0,3.0,1.0,0.0
12158220,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.6691278219223022,0.3445499539375305,0.3224246203899383,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.759975016117096,0.5124778747558594,0.4227589070796966,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8656893372535706,0.7721611261367798,0.546156644821167,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.6620419025421143,0.3339204490184784,0.329281598329544,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.569190263748169,0.2115155756473541,1.0149776935577393,284.8168334960937,284.95001220703125,298.4771728515625,288.1107177734375,297.5292663574219,297.1675720214844,284.8150634765625,1.0,0.7367081642150879,0.3740514814853668,0.3740514814853668,1.0,1.0,-3.2544798851013184,0.8994982242584229,2.3549816608428955,0.1649100333452224,0.8980082869529724,0.8980082869529724,0.0,412.5279846191406,410.0,44237.546875,0.0,4255.63330078125,1.0,280.3578186035156,283.2577819824219,291.1390380859375,293.987548828125,293.1499938964844,293.1499938964844,280.6499938964844,36117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99031800031662,1.0,0.0,0.0,3.650283098220825,3.6503071784973145,8.890913818504487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.43798828125,0.0,1534.3631591796875,1895.4371337890625,0.0,4217.74609375,0.9054068326950072,1.0,0.0,3.0,1.0,0.0
12158280,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.6691278219223022,0.3445499539375305,0.3224246203899383,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.759975016117096,0.5124778747558594,0.4227589070796966,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8656893372535706,0.7721611261367798,0.546156644821167,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.6620419025421143,0.3339204490184784,0.329281598329544,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.569190263748169,0.2115155756473541,1.0149776935577393,284.8168334960937,284.95001220703125,298.4771728515625,288.1107177734375,297.5292663574219,297.1675720214844,284.8150634765625,1.0,0.7367081642150879,0.3740514814853668,0.3740514814853668,1.0,1.0,-3.2544798851013184,0.8994982242584229,2.3549816608428955,0.1649100333452224,0.8980082869529724,0.8980082869529724,0.0,412.5279846191406,410.0,44237.546875,0.0,4255.63330078125,1.0,280.3578186035156,283.2577819824219,291.1390380859375,293.987548828125,293.1499938964844,293.1499938964844,280.6499938964844,36117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99031800031662,1.0,0.0,0.0,3.650283098220825,3.6503071784973145,8.890913818504487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.43798828125,0.0,1534.3631591796875,1895.4371337890625,0.0,4217.74609375,0.9054068326950072,1.0,0.0,3.0,1.0,0.0
12158340,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.667678952217102,0.3429681956768036,0.3207058608531952,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7585687041282654,0.5102765560150146,0.4207409024238586,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8657922148704529,0.7736623883247375,0.546819269657135,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6610850095748901,0.3329693078994751,0.3281809389591217,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5676025748252869,0.210302397608757,1.008931040763855,284.9683532714844,284.95001220703125,298.434326171875,288.096923828125,297.5141906738281,297.1635131835937,284.96905517578125,1.0,0.7353780269622803,0.3739827573299408,0.3739827573299408,1.0,1.0,-3.2417516708374023,0.8950764536857605,2.346675157546997,0.1635134667158126,0.8995097279548645,0.8995097279548645,0.0,412.5820617675781,410.0,42978.93359375,0.0,4223.91552734375,1.0,280.64215087890625,283.45465087890625,291.05389404296875,293.77197265625,293.1499938964844,293.1499938964844,280.95001220703125,36005.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780935645103456,1.0,0.0,0.0,3.6493871212005615,3.649410963058472,8.886548812370165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.13623046875,0.0,1532.5267333984375,1895.4371337890625,0.0,4112.1298828125,0.9051536321640016,1.0,0.0,3.0,1.0,0.0
12158400,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.667678952217102,0.3429681956768036,0.3207058608531952,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7585687041282654,0.5102765560150146,0.4207409024238586,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8657922148704529,0.7736623883247375,0.546819269657135,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6610850095748901,0.3329693078994751,0.3281809389591217,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5676025748252869,0.210302397608757,1.008931040763855,284.9683532714844,284.95001220703125,298.434326171875,288.096923828125,297.5141906738281,297.1635131835937,284.96905517578125,1.0,0.7353780269622803,0.3739827573299408,0.3739827573299408,1.0,1.0,-3.2417516708374023,0.8950764536857605,2.346675157546997,0.1635134667158126,0.8995097279548645,0.8995097279548645,0.0,412.5820617675781,410.0,42978.93359375,0.0,4223.91552734375,1.0,280.64215087890625,283.45465087890625,291.05389404296875,293.77197265625,293.1499938964844,293.1499938964844,280.95001220703125,36005.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780935645103456,1.0,0.0,0.0,3.6493871212005615,3.649410963058472,8.886548812370165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.13623046875,0.0,1532.5267333984375,1895.4371337890625,0.0,4112.1298828125,0.9051536321640016,1.0,0.0,3.0,1.0,0.0
12158460,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6673678159713745,0.3423714339733124,0.3199792206287384,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.7581452131271362,0.5091254711151123,0.4196327924728393,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8669977784156799,0.7765080332756042,0.5485928058624268,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.6610691547393799,0.3328163921833038,0.3278521299362182,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.5670306086540222,0.209703579545021,1.0055129528045654,285.1411437988281,284.95001220703125,298.3889465332031,288.0818176269531,297.50762939453125,297.1717834472656,285.1420593261719,1.0,0.7344997525215149,0.3740038871765136,0.3740038871765136,1.0,1.0,-3.2369308471679688,0.8935201168060303,2.3434107303619385,0.1632587015628814,0.9035130143165588,0.9035130143165588,0.0,411.7476196289063,410.0,41785.8828125,0.0,4207.22998046875,1.0,280.9417724609375,283.67120361328125,291.0218505859375,293.6498107910156,293.1499938964844,293.1499938964844,280.6499938964844,35815.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628506898880004,1.0,0.0,0.0,3.6556930541992174,3.655717134475708,8.917286891119147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.01513671875,0.0,1538.1285400390625,1895.4371337890625,0.0,3977.9560546875,0.9064396619796752,1.0,0.0,3.0,1.0,0.0
12158520,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6673678159713745,0.3423714339733124,0.3199792206287384,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.7581452131271362,0.5091254711151123,0.4196327924728393,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8669977784156799,0.7765080332756042,0.5485928058624268,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.6610691547393799,0.3328163921833038,0.3278521299362182,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.5670306086540222,0.209703579545021,1.0055129528045654,285.1411437988281,284.95001220703125,298.3889465332031,288.0818176269531,297.50762939453125,297.1717834472656,285.1420593261719,1.0,0.7344997525215149,0.3740038871765136,0.3740038871765136,1.0,1.0,-3.2369308471679688,0.8935201168060303,2.3434107303619385,0.1632587015628814,0.9035130143165588,0.9035130143165588,0.0,411.7476196289063,410.0,41785.8828125,0.0,4207.22998046875,1.0,280.9417724609375,283.67120361328125,291.0218505859375,293.6498107910156,293.1499938964844,293.1499938964844,280.6499938964844,35815.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628506898880004,1.0,0.0,0.0,3.6556930541992174,3.655717134475708,8.917286891119147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.01513671875,0.0,1538.1285400390625,1895.4371337890625,0.0,3977.9560546875,0.9064396619796752,1.0,0.0,3.0,1.0,0.0
12158580,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.6663363575935364,0.3404790163040161,0.3187400996685028,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7571222186088562,0.5067455172538757,0.4181372821331024,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8673630952835083,0.7771750688552856,0.549592137336731,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6605536937713623,0.3318641483783722,0.3272910416126251,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5660264492034912,0.2086095362901687,1.001737117767334,284.9649963378906,284.95001220703125,298.341064453125,288.0653381347656,297.4877624511719,297.16290283203125,284.9632263183594,1.0,0.7336924076080322,0.3740250170230865,0.3740250170230865,1.0,1.0,-3.2293262481689453,0.8910356760025024,2.3382906913757324,0.1629479676485061,0.9022982120513916,0.9022982120513916,0.0,411.8341674804688,410.0,42769.4453125,0.0,4188.6904296875,1.0,280.65777587890625,283.4551696777344,291.1015625,293.8539733886719,293.1499938964844,293.1499938964844,280.3500061035156,35939.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743038415908812,1.0,0.0,0.0,3.658756256103516,3.658780336380005,8.93223671027954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.98193359375,0.0,1542.4755859375,1895.4371337890625,0.0,4079.015625,0.9071832895278932,1.0,0.0,3.0,1.0,0.0
12158640,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.6663363575935364,0.3404790163040161,0.3187400996685028,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7571222186088562,0.5067455172538757,0.4181372821331024,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8673630952835083,0.7771750688552856,0.549592137336731,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6605536937713623,0.3318641483783722,0.3272910416126251,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5660264492034912,0.2086095362901687,1.001737117767334,284.9649963378906,284.95001220703125,298.341064453125,288.0653381347656,297.4877624511719,297.16290283203125,284.9632263183594,1.0,0.7336924076080322,0.3740250170230865,0.3740250170230865,1.0,1.0,-3.2293262481689453,0.8910356760025024,2.3382906913757324,0.1629479676485061,0.9022982120513916,0.9022982120513916,0.0,411.8341674804688,410.0,42769.4453125,0.0,4188.6904296875,1.0,280.65777587890625,283.4551696777344,291.1015625,293.8539733886719,293.1499938964844,293.1499938964844,280.3500061035156,35939.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743038415908812,1.0,0.0,0.0,3.658756256103516,3.658780336380005,8.93223671027954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.98193359375,0.0,1542.4755859375,1895.4371337890625,0.0,4079.015625,0.9071832895278932,1.0,0.0,3.0,1.0,0.0
12158700,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.6652501225471497,0.3390104472637176,0.3176269829273224,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7561149597167969,0.5049938559532166,0.4169316291809082,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.866978108882904,0.7767506837844849,0.5495182871818542,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.6598189473152161,0.3309615850448608,0.3266199827194214,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.564998984336853,0.2077344954013824,0.9985089898109436,284.8195495605469,284.95001220703125,298.316162109375,288.0565795898437,297.47320556640625,297.15252685546875,284.8114624023437,1.0,0.7330659031867981,0.3740355670452118,0.3740355670452118,1.0,1.0,-3.221510887145996,0.8884636163711548,2.333047151565552,0.1623386293649673,0.9000140428543091,0.9000140428543091,0.0,412.3363342285156,410.0,43655.0703125,0.0,4171.984375,1.0,280.4010009765625,283.272705078125,291.1316223144531,294.0014953613281,293.1499938964844,293.1499938964844,280.3500061035156,36056.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838765263557434,1.0,0.0,0.0,3.657435178756714,3.657459259033203,8.925787824409781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3740234375,0.0,1541.879150390625,1895.4371337890625,0.0,4162.32763671875,0.9069302678108216,1.0,0.0,3.0,1.0,0.0
12158760,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.6638389825820923,0.3373071551322937,0.3162086009979248,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.7548217177391052,0.5029682517051697,0.4154272377490997,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8662772178649902,0.7760097980499268,0.5490937829017639,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.6587971448898315,0.329832524061203,0.3256797790527344,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.5636311769485474,0.2066665440797805,0.9942851066589355,284.7634582519531,284.95001220703125,298.2906799316406,288.0474548339844,297.45672607421875,297.1397399902344,284.7613830566406,1.0,0.7322387099266052,0.3740245699882507,0.3740245699882507,1.0,1.0,-3.2109620571136475,0.8849269151687622,2.326035022735596,0.1613621264696121,0.8981669545173645,0.8981669545173645,0.0,413.039794921875,410.0,43640.6796875,0.0,4149.66748046875,1.0,280.3580627441406,283.2166748046875,291.10174560546875,293.9307556152344,293.1499938964844,293.1499938964844,280.6499938964844,36159.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988579034805298,1.0,0.0,0.0,3.653553485870361,3.6535775661468506,8.906852144718869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.5283203125,0.0,1538.3203125,1895.4371337890625,0.0,4202.83837890625,0.9061627984046936,1.0,0.0,3.0,1.0,0.0
12158820,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6618922352790833,0.3352428078651428,0.3140083849430084,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7529609203338623,0.5001809597015381,0.4129012525081634,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8658572435379028,0.7767091989517212,0.5491323471069336,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6573655009269714,0.3283986747264862,0.3241004347801208,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5614119172096252,0.2050304561853408,0.986324667930603,284.9109802246094,284.95001220703125,298.2377624511719,288.0281066894531,297.43670654296875,297.1325988769531,284.9115295410156,1.0,0.7305124998092651,0.3740025162696838,0.3740025162696838,1.0,1.0,-3.193308115005493,0.8789975047111511,2.3143107891082764,0.1595338284969329,0.8988736271858215,0.8988736271858215,0.0,413.359619140625,410.0,42322.203125,0.0,4107.8896484375,1.0,280.6421813964844,283.4111328125,290.9869079589844,293.671875,293.1499938964844,293.1499938964844,280.95001220703125,36069.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762564301490784,1.0,0.0,0.0,3.650296211242676,3.650320291519165,8.890977483133611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.05810546875,0.0,1534.0157470703125,1895.4371337890625,0.0,4096.09814453125,0.9053988456726074,1.0,0.0,3.0,1.0,0.0
12158880,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6618922352790833,0.3352428078651428,0.3140083849430084,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7529609203338623,0.5001809597015381,0.4129012525081634,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8658572435379028,0.7767091989517212,0.5491323471069336,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6573655009269714,0.3283986747264862,0.3241004347801208,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5614119172096252,0.2050304561853408,0.986324667930603,284.9109802246094,284.95001220703125,298.2377624511719,288.0281066894531,297.43670654296875,297.1325988769531,284.9115295410156,1.0,0.7305124998092651,0.3740025162696838,0.3740025162696838,1.0,1.0,-3.193308115005493,0.8789975047111511,2.3143107891082764,0.1595338284969329,0.8988736271858215,0.8988736271858215,0.0,413.359619140625,410.0,42322.203125,0.0,4107.8896484375,1.0,280.6421813964844,283.4111328125,290.9869079589844,293.671875,293.1499938964844,293.1499938964844,280.95001220703125,36069.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762564301490784,1.0,0.0,0.0,3.650296211242676,3.650320291519165,8.890977483133611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.05810546875,0.0,1534.0157470703125,1895.4371337890625,0.0,4096.09814453125,0.9053988456726074,1.0,0.0,3.0,1.0,0.0
