time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158940,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6612840890884399,0.3343047499656677,0.3129614591598511,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7522556781768799,0.4985926151275635,0.4114287197589874,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8667559027671814,0.7789466977119446,0.5504749417304993,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.6570364236831665,0.3278710544109344,0.3234069943428039,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.5603824257850647,0.2040804028511047,0.981298565864563,285.0814514160156,284.95001220703125,298.1823425292969,288.0072631835937,297.4264221191406,297.1396179199219,285.0822448730469,1.0,0.7292407155036926,0.3739804625511169,0.3739804625511169,1.0,1.0,-3.1846961975097656,0.8760648965835571,2.308631420135498,0.1587212532758712,0.9020636677742004,0.9020636677742004,0.0,412.5452270507813,410.0,41081.32421875,0.0,4082.35693359375,1.0,280.9417724609375,283.62664794921875,290.9428405761719,293.53076171875,293.1499938964844,293.1499938964844,280.6499938964844,35891.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599301218986512,1.0,0.0,0.0,3.653787136077881,3.65381121635437,8.907991286832839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.11865234375,0.0,1536.5709228515625,1895.4371337890625,0.0,3951.962890625,0.9060643315315248,1.0,0.0,3.0,1.0,0.0
12159000,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6612840890884399,0.3343047499656677,0.3129614591598511,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7522556781768799,0.4985926151275635,0.4114287197589874,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8667559027671814,0.7789466977119446,0.5504749417304993,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.6570364236831665,0.3278710544109344,0.3234069943428039,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.5603824257850647,0.2040804028511047,0.981298565864563,285.0814514160156,284.95001220703125,298.1823425292969,288.0072631835937,297.4264221191406,297.1396179199219,285.0822448730469,1.0,0.7292407155036926,0.3739804625511169,0.3739804625511169,1.0,1.0,-3.1846961975097656,0.8760648965835571,2.308631420135498,0.1587212532758712,0.9020636677742004,0.9020636677742004,0.0,412.5452270507813,410.0,41081.32421875,0.0,4082.35693359375,1.0,280.9417724609375,283.62664794921875,290.9428405761719,293.53076171875,293.1499938964844,293.1499938964844,280.6499938964844,35891.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599301218986512,1.0,0.0,0.0,3.653787136077881,3.65381121635437,8.907991286832839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.11865234375,0.0,1536.5709228515625,1895.4371337890625,0.0,3951.962890625,0.9060643315315248,1.0,0.0,3.0,1.0,0.0
12159060,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6600490808486938,0.3321424126625061,0.3114707171916961,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7510378360748291,0.4958553314208984,0.4096373617649078,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8668524026870728,0.7789298892021179,0.5510287284851074,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6562811136245728,0.326584905385971,0.3225288093090057,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5590125918388367,0.2026955932378769,0.9761677980422974,284.9019470214844,284.95001220703125,298.1244201660156,287.9848937988281,297.40338134765625,297.1299133300781,284.9000244140625,1.0,0.728067934513092,0.3741643726825714,0.3741643726825714,1.0,1.0,-3.173824548721313,0.8729307651519775,2.300893783569336,0.1584526151418686,0.8999865055084229,0.8999865055084229,0.0,412.5794372558594,410.0,42000.53125,0.0,4055.995849609375,1.0,280.6578063964844,283.40887451171875,291.0178527832031,293.7249755859375,293.1499938964844,293.1499938964844,280.3500061035156,36025.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707069993019104,1.0,0.0,0.0,3.653655529022217,3.653679370880127,8.907348956199712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.96044921875,0.0,1537.432861328125,1895.4371337890625,0.0,4047.43359375,0.9061008095741272,1.0,0.0,3.0,1.0,0.0
12159120,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6600490808486938,0.3321424126625061,0.3114707171916961,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7510378360748291,0.4958553314208984,0.4096373617649078,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8668524026870728,0.7789298892021179,0.5510287284851074,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6562811136245728,0.326584905385971,0.3225288093090057,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5590125918388367,0.2026955932378769,0.9761677980422974,284.9019470214844,284.95001220703125,298.1244201660156,287.9848937988281,297.40338134765625,297.1299133300781,284.9000244140625,1.0,0.728067934513092,0.3741643726825714,0.3741643726825714,1.0,1.0,-3.173824548721313,0.8729307651519775,2.300893783569336,0.1584526151418686,0.8999865055084229,0.8999865055084229,0.0,412.5794372558594,410.0,42000.53125,0.0,4055.995849609375,1.0,280.6578063964844,283.40887451171875,291.0178527832031,293.7249755859375,293.1499938964844,293.1499938964844,280.3500061035156,36025.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707069993019104,1.0,0.0,0.0,3.653655529022217,3.653679370880127,8.907348956199712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.96044921875,0.0,1537.432861328125,1895.4371337890625,0.0,4047.43359375,0.9061008095741272,1.0,0.0,3.0,1.0,0.0
12159180,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6574094295501709,0.3287342190742492,0.3087224662303924,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.7486014366149902,0.4917622208595276,0.4066691100597381,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.8654906153678894,0.7770083546638489,0.5500175952911377,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6543282866477966,0.3242366313934326,0.3206166625022888,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.5563062429428101,0.2005102485418319,0.9675869345664978,284.69775390625,284.95001220703125,298.0639953613281,287.9609069824219,297.36932373046875,297.106201171875,284.6955261230469,1.0,0.7262856960296631,0.3743482530117035,0.3743482530117035,1.0,1.0,-3.1524994373321533,0.8663350343704224,2.2861642837524414,0.1569993644952774,0.8949611783027649,0.8949611783027649,0.0,413.7127075195313,410.0,42810.421875,0.0,4010.419921875,1.0,280.3582458496094,283.1693420410156,291.0134582519531,293.79345703125,293.1499938964844,293.1499938964844,280.6499938964844,36257.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846803545951844,1.0,0.0,0.0,3.644841194152832,3.644865274429321,8.864424216881162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.8623046875,0.0,1529.3585205078125,1895.4371337890625,0.0,4169.2724609375,0.9042813777923584,1.0,0.0,3.0,1.0,0.0
12159240,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6574094295501709,0.3287342190742492,0.3087224662303924,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.7486014366149902,0.4917622208595276,0.4066691100597381,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.8654906153678894,0.7770083546638489,0.5500175952911377,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6543282866477966,0.3242366313934326,0.3206166625022888,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.5563062429428101,0.2005102485418319,0.9675869345664978,284.69775390625,284.95001220703125,298.0639953613281,287.9609069824219,297.36932373046875,297.106201171875,284.6955261230469,1.0,0.7262856960296631,0.3743482530117035,0.3743482530117035,1.0,1.0,-3.1524994373321533,0.8663350343704224,2.2861642837524414,0.1569993644952774,0.8949611783027649,0.8949611783027649,0.0,413.7127075195313,410.0,42810.421875,0.0,4010.419921875,1.0,280.3582458496094,283.1693420410156,291.0134582519531,293.79345703125,293.1499938964844,293.1499938964844,280.6499938964844,36257.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846803545951844,1.0,0.0,0.0,3.644841194152832,3.644865274429321,8.864424216881162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.8623046875,0.0,1529.3585205078125,1895.4371337890625,0.0,4169.2724609375,0.9042813777923584,1.0,0.0,3.0,1.0,0.0
12159300,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6560814380645752,0.327357143163681,0.307283490896225,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7473630309104919,0.489985704421997,0.4050820469856262,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.864838719367981,0.7766544818878174,0.549481213092804,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.653296709060669,0.3232019245624542,0.3195262849330902,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.5548298358917236,0.1994655281305313,0.9626517295837402,284.80926513671875,284.95001220703125,298.0328369140625,287.9483337402344,297.35565185546875,297.09918212890625,284.81561279296875,1.0,0.7252182960510254,0.3744401931762695,0.3744401931762695,1.0,1.0,-3.140629768371582,0.8626369833946228,2.2779927253723145,0.1560201346874237,0.8950821161270142,0.8950821161270142,0.0,414.1237487792969,410.0,41709.4609375,0.0,3984.066650390625,1.0,280.6011962890625,283.322998046875,290.917724609375,293.5414123535156,293.1499938964844,293.1499938964844,280.6499938964844,36217.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97733336687088,1.0,0.0,0.0,3.6404309272766113,3.6404550075531006,8.842985153023619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.8447265625,0.0,1524.17236328125,1895.4371337890625,0.0,4105.5009765625,0.9033225774765016,1.0,0.0,3.0,1.0,0.0
12159360,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.6553080677986145,0.3264248967170715,0.3063082993030548,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7465917468070984,0.4886550605297088,0.4038920700550079,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8647803664207458,0.7769636511802673,0.5495395660400391,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.6526917219161987,0.3224857151508331,0.3187427222728729,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.5537888407707214,0.1986437886953354,0.9586055874824524,284.84442138671875,284.95001220703125,298.0010681152344,287.9353332519531,297.3461303710937,297.09814453125,284.8448791503906,1.0,0.7242560386657715,0.3745709359645843,0.3745709359645843,1.0,1.0,-3.132031917572021,0.8601281642913818,2.27190375328064,0.1554820388555526,0.8947697281837463,0.8947697281837463,0.0,413.9873046875,410.0,41457.93359375,0.0,3962.743896484375,1.0,280.6422424316406,283.3639831542969,290.8915710449219,293.52569580078125,293.1499938964844,293.1499938964844,280.95001220703125,36170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971857249736786,1.0,0.0,0.0,3.637800693511963,3.637824773788452,8.830211299937218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.53173828125,0.0,1520.9072265625,1895.4371337890625,0.0,4057.54931640625,0.9026749730110168,1.0,0.0,3.0,1.0,0.0
12159420,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6545103788375854,0.3252397775650024,0.3050448894500732,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.745701789855957,0.486741304397583,0.4021646678447723,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8653767704963684,0.7784941792488098,0.5503918528556824,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6521255970001221,0.3216356337070465,0.3177509307861328,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.5524529814720154,0.1974589079618454,0.9525529742240906,285.013671875,284.95001220703125,297.93560791015625,287.9080810546875,297.3326110839844,297.1041564941406,285.014404296875,1.0,0.722685694694519,0.3748324513435364,0.3748324513435364,1.0,1.0,-3.120617628097534,0.8570429086685181,2.2635746002197266,0.1550926715135574,0.8970450758934021,0.8970450758934021,0.0,413.15966796875,410.0,40181.92578125,0.0,3931.121826171875,1.0,280.941650390625,283.5794372558594,290.8407287597656,293.3755798339844,293.1499938964844,293.1499938964844,281.25,35991.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549232125282288,1.0,0.0,0.0,3.6375374794006334,3.637561321258545,8.828933459881227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.67626953125,0.0,1519.284912109375,1895.4371337890625,0.0,3907.203857421875,0.9024996161460876,1.0,0.0,3.0,1.0,0.0
12159480,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6545103788375854,0.3252397775650024,0.3050448894500732,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.745701789855957,0.486741304397583,0.4021646678447723,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8653767704963684,0.7784941792488098,0.5503918528556824,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6521255970001221,0.3216356337070465,0.3177509307861328,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.5524529814720154,0.1974589079618454,0.9525529742240906,285.013671875,284.95001220703125,297.93560791015625,287.9080810546875,297.3326110839844,297.1041564941406,285.014404296875,1.0,0.722685694694519,0.3748324513435364,0.3748324513435364,1.0,1.0,-3.120617628097534,0.8570429086685181,2.2635746002197266,0.1550926715135574,0.8970450758934021,0.8970450758934021,0.0,413.15966796875,410.0,40181.92578125,0.0,3931.121826171875,1.0,280.941650390625,283.5794372558594,290.8407287597656,293.3755798339844,293.1499938964844,293.1499938964844,281.25,35991.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549232125282288,1.0,0.0,0.0,3.6375374794006334,3.637561321258545,8.828933459881227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.67626953125,0.0,1519.284912109375,1895.4371337890625,0.0,3907.203857421875,0.9024996161460876,1.0,0.0,3.0,1.0,0.0
12159540,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.6542103886604309,0.324561208486557,0.3043162822723388,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7452552914619446,0.4854271411895752,0.4009907245635986,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8663937449455261,0.7806490659713745,0.5517662167549133,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.6520358324050903,0.3212887346744537,0.3172931671142578,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.5517423748970032,0.196710005402565,0.9486308097839355,285.193359375,284.95001220703125,297.8676452636719,287.879150390625,297.3224792480469,297.1157531738281,285.1942138671875,1.0,0.7216053009033203,0.375093936920166,0.375093936920166,1.0,1.0,-3.1144635677337646,0.8557068705558777,2.258756637573242,0.1552999913692474,0.9017940759658812,0.9017940759658812,0.0,412.19671630859375,410.0,39115.8671875,0.0,3911.397216796875,1.0,281.2416687011719,283.8037414550781,290.81719970703125,293.27801513671875,293.1499938964844,293.1499938964844,280.95001220703125,35768.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395325183868408,1.0,0.0,0.0,3.645531892776489,3.6455557346344,8.867783662935835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.2470703125,0.0,1526.4735107421875,1895.4371337890625,0.0,3768.193359375,0.9041366577148438,1.0,0.0,3.0,1.0,0.0
12159600,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.6542103886604309,0.324561208486557,0.3043162822723388,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7452552914619446,0.4854271411895752,0.4009907245635986,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8663937449455261,0.7806490659713745,0.5517662167549133,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.6520358324050903,0.3212887346744537,0.3172931671142578,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.5517423748970032,0.196710005402565,0.9486308097839355,285.193359375,284.95001220703125,297.8676452636719,287.879150390625,297.3224792480469,297.1157531738281,285.1942138671875,1.0,0.7216053009033203,0.375093936920166,0.375093936920166,1.0,1.0,-3.1144635677337646,0.8557068705558777,2.258756637573242,0.1552999913692474,0.9017940759658812,0.9017940759658812,0.0,412.19671630859375,410.0,39115.8671875,0.0,3911.397216796875,1.0,281.2416687011719,283.8037414550781,290.81719970703125,293.27801513671875,293.1499938964844,293.1499938964844,280.95001220703125,35768.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395325183868408,1.0,0.0,0.0,3.645531892776489,3.6455557346344,8.867783662935835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.2470703125,0.0,1526.4735107421875,1895.4371337890625,0.0,3768.193359375,0.9041366577148438,1.0,0.0,3.0,1.0,0.0
12159660,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6530032157897949,0.3224247097969055,0.3028974533081054,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7440420389175415,0.4826990067958832,0.3992558717727661,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8663376569747925,0.7802705764770508,0.5521153211593628,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6512719988822937,0.3199833631515503,0.3164416253566742,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.5503994822502136,0.1953667551279068,0.9438657760620116,285.0041198730469,284.95001220703125,297.79718017578125,287.84844970703125,297.2971496582031,297.107666015625,285.0021057128906,1.0,0.7205424904823303,0.375284343957901,0.375284343957901,1.0,1.0,-3.1039860248565674,0.8527199625968933,2.2512660026550293,0.1550315916538238,0.9010012149810792,0.9010012149810792,0.0,412.3644409179688,410.0,39911.7578125,0.0,3887.503662109375,1.0,280.95782470703125,283.5746765136719,290.8912658691406,293.471923828125,293.1499938964844,293.1499938964844,280.6499938964844,35890.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527110457420348,1.0,0.0,0.0,3.6504547595977774,3.650478601455689,8.891749416761741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.5830078125,0.0,1532.8568115234375,1895.4371337890625,0.0,3887.352294921875,0.9052924513816832,1.0,0.0,3.0,1.0,0.0
12159720,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6530032157897949,0.3224247097969055,0.3028974533081054,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7440420389175415,0.4826990067958832,0.3992558717727661,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8663376569747925,0.7802705764770508,0.5521153211593628,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6512719988822937,0.3199833631515503,0.3164416253566742,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.5503994822502136,0.1953667551279068,0.9438657760620116,285.0041198730469,284.95001220703125,297.79718017578125,287.84844970703125,297.2971496582031,297.107666015625,285.0021057128906,1.0,0.7205424904823303,0.375284343957901,0.375284343957901,1.0,1.0,-3.1039860248565674,0.8527199625968933,2.2512660026550293,0.1550315916538238,0.9010012149810792,0.9010012149810792,0.0,412.3644409179688,410.0,39911.7578125,0.0,3887.503662109375,1.0,280.95782470703125,283.5746765136719,290.8912658691406,293.471923828125,293.1499938964844,293.1499938964844,280.6499938964844,35890.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527110457420348,1.0,0.0,0.0,3.6504547595977774,3.650478601455689,8.891749416761741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.5830078125,0.0,1532.8568115234375,1895.4371337890625,0.0,3887.352294921875,0.9052924513816832,1.0,0.0,3.0,1.0,0.0
12159780,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.6503298878669739,0.3189675211906433,0.3001196980476379,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.741550624370575,0.4785205721855163,0.3962351381778717,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8647696375846863,0.777913510799408,0.5508168339729309,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.649249792098999,0.31754270195961,0.3144592940807342,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.5475987792015076,0.1931507587432861,0.9352318048477172,284.7964782714844,284.95001220703125,297.72418212890625,287.81597900390625,297.26043701171875,297.0848693847656,284.7940673828125,1.0,0.7187896370887756,0.3754747807979584,0.3754747807979584,1.0,1.0,-3.082059621810913,0.8458948731422424,2.2361645698547363,0.1534057706594467,0.8972722887992859,0.8972722887992859,0.0,413.64788818359375,410.0,40723.37109375,0.0,3842.79541015625,1.0,280.65826416015625,283.33111572265625,290.87677001953125,293.5307922363281,293.1499938964844,293.1499938964844,280.95001220703125,36112.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684338569641112,1.0,0.0,0.0,3.647035837173462,3.647059679031372,8.875101684679976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.9443359375,0.0,1530.712890625,1895.4371337890625,0.0,4027.399658203125,0.9046717286109924,1.0,0.0,3.0,1.0,0.0
12159840,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.6503298878669739,0.3189675211906433,0.3001196980476379,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.741550624370575,0.4785205721855163,0.3962351381778717,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8647696375846863,0.777913510799408,0.5508168339729309,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.649249792098999,0.31754270195961,0.3144592940807342,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.5475987792015076,0.1931507587432861,0.9352318048477172,284.7964782714844,284.95001220703125,297.72418212890625,287.81597900390625,297.26043701171875,297.0848693847656,284.7940673828125,1.0,0.7187896370887756,0.3754747807979584,0.3754747807979584,1.0,1.0,-3.082059621810913,0.8458948731422424,2.2361645698547363,0.1534057706594467,0.8972722887992859,0.8972722887992859,0.0,413.64788818359375,410.0,40723.37109375,0.0,3842.79541015625,1.0,280.65826416015625,283.33111572265625,290.87677001953125,293.5307922363281,293.1499938964844,293.1499938964844,280.95001220703125,36112.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684338569641112,1.0,0.0,0.0,3.647035837173462,3.647059679031372,8.875101684679976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.9443359375,0.0,1530.712890625,1895.4371337890625,0.0,4027.399658203125,0.9046717286109924,1.0,0.0,3.0,1.0,0.0
12159900,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6489749550819397,0.3175423443317413,0.2986496388912201,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7402740120887756,0.4766749739646911,0.3946040272712707,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8640099763870239,0.7773273587226868,0.5501244068145752,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6481741666793823,0.3164431154727936,0.3133177459239959,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5460551977157593,0.1920697391033172,0.9301868677139282,284.9068603515625,284.95001220703125,297.686767578125,287.799072265625,297.24517822265625,297.0780334472656,284.9132995605469,1.0,0.717714250087738,0.3755699694156647,0.3755699694156647,1.0,1.0,-3.069710731506348,0.8420199155807495,2.2276906967163086,0.1523189842700958,0.8980300426483154,0.8980300426483154,0.0,414.1246032714844,410.0,39634.64453125,0.0,3816.5224609375,1.0,280.9013671875,283.483642578125,290.7723388671875,293.2720642089844,293.1499938964844,293.1499938964844,280.95001220703125,36071.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612697958946228,1.0,0.0,0.0,3.645361423492432,3.645385503768921,8.866954885888845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.88232421875,0.0,1528.549072265625,1895.4371337890625,0.0,3963.896484375,0.9043233394622804,1.0,0.0,3.0,1.0,0.0
12159960,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6481502652168274,0.3165529668331146,0.2976292669773102,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7394433617591858,0.4752632677555084,0.3933558464050293,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8638362884521484,0.7774127721786499,0.5500288605690002,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.647505521774292,0.3156523108482361,0.3124713897705078,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5449258685112,0.1911976486444473,0.9259594678878784,284.9407043457031,284.95001220703125,297.6487121582031,287.7816772460937,297.2339782714844,297.07696533203125,284.9410095214844,1.0,0.7167263031005859,0.3757621049880981,0.3757621049880981,1.0,1.0,-3.0604984760284424,0.8394421339035034,2.2210564613342285,0.1518080234527588,0.8983473181724548,0.8983473181724548,0.0,414.0572509765625,410.0,39386.19140625,0.0,3794.8076171875,1.0,280.9422912597656,283.5227355957031,290.7391662597656,293.24908447265625,293.1499938964844,293.1499938964844,281.25,36023.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557697772979736,1.0,0.0,0.0,3.645479679107666,3.6455037593841553,8.867530141287716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.857421875,0.0,1528.31884765625,1895.4371337890625,0.0,3914.788818359375,0.9042890667915344,1.0,0.0,3.0,1.0,0.0
12160020,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.6472390294075012,0.3152615427970886,0.2962715327739715,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7384245991706848,0.4731883108615875,0.3915020525455475,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8642151951789856,0.7785353064537048,0.5505933165550232,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.6467975974082947,0.3146477937698364,0.3113400340080261,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.543393075466156,0.1898935884237289,0.9194216132164,285.1131286621094,284.95001220703125,297.5707092285156,287.7455139160156,297.21697998046875,297.08282470703125,285.11376953125,1.0,0.7150671482086182,0.3761463463306427,0.3761463463306427,1.0,1.0,-3.047696113586426,0.8361945152282715,2.2115015983581543,0.1514734476804733,0.901969313621521,0.901969313621521,0.0,413.336669921875,410.0,38218.890625,0.0,3761.51953125,1.0,281.2417297363281,283.7416687011719,290.6773681640625,293.09197998046875,293.1499938964844,293.1499938964844,280.95001220703125,35843.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384655356407166,1.0,0.0,0.0,3.650719165802002,3.650743007659912,8.893037488633126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.12255859375,0.0,1532.79541015625,1895.4371337890625,0.0,3758.483154296875,0.9053444266319276,1.0,0.0,3.0,1.0,0.0
12160080,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.6472390294075012,0.3152615427970886,0.2962715327739715,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7384245991706848,0.4731883108615875,0.3915020525455475,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8642151951789856,0.7785353064537048,0.5505933165550232,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.6467975974082947,0.3146477937698364,0.3113400340080261,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.543393075466156,0.1898935884237289,0.9194216132164,285.1131286621094,284.95001220703125,297.5707092285156,287.7455139160156,297.21697998046875,297.08282470703125,285.11376953125,1.0,0.7150671482086182,0.3761463463306427,0.3761463463306427,1.0,1.0,-3.047696113586426,0.8361945152282715,2.2115015983581543,0.1514734476804733,0.901969313621521,0.901969313621521,0.0,413.336669921875,410.0,38218.890625,0.0,3761.51953125,1.0,281.2417297363281,283.7416687011719,290.6773681640625,293.09197998046875,293.1499938964844,293.1499938964844,280.95001220703125,35843.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384655356407166,1.0,0.0,0.0,3.650719165802002,3.650743007659912,8.893037488633126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.12255859375,0.0,1532.79541015625,1895.4371337890625,0.0,3758.483154296875,0.9053444266319276,1.0,0.0,3.0,1.0,0.0
12160140,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6457711458206177,0.3127716481685638,0.2944925427436828,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7369484305381775,0.4699830114841461,0.3893415033817291,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8638471364974976,0.7773867845535278,0.5503888726234436,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6457145810127258,0.312901496887207,0.3100316822528839,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5415568351745605,0.1881678104400634,0.9127697348594666,284.92010498046875,284.95001220703125,297.4902038574219,287.7074584960937,297.1880187988281,297.0734558105469,284.9178771972656,1.0,0.7134944796562195,0.3765306174755096,0.3765306174755096,1.0,1.0,-3.03269910812378,0.8321865797042847,2.200512647628784,0.1510874927043914,0.9000289440155029,0.9000289440155029,0.0,413.392822265625,410.0,38955.21484375,0.0,3727.419189453125,1.0,280.9577941894531,283.5111083984375,290.74127197265625,293.265380859375,293.1499938964844,293.1499938964844,280.6499938964844,35990.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496128559112548,1.0,0.0,0.0,3.651959419250488,3.6519834995269775,8.899081649360596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.359375,0.0,1535.279296875,1895.4371337890625,0.0,3859.4736328125,0.9056954383850098,1.0,0.0,3.0,1.0,0.0
12160200,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6457711458206177,0.3127716481685638,0.2944925427436828,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7369484305381775,0.4699830114841461,0.3893415033817291,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8638471364974976,0.7773867845535278,0.5503888726234436,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6457145810127258,0.312901496887207,0.3100316822528839,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5415568351745605,0.1881678104400634,0.9127697348594666,284.92010498046875,284.95001220703125,297.4902038574219,287.7074584960937,297.1880187988281,297.0734558105469,284.9178771972656,1.0,0.7134944796562195,0.3765306174755096,0.3765306174755096,1.0,1.0,-3.03269910812378,0.8321865797042847,2.200512647628784,0.1510874927043914,0.9000289440155029,0.9000289440155029,0.0,413.392822265625,410.0,38955.21484375,0.0,3727.419189453125,1.0,280.9577941894531,283.5111083984375,290.74127197265625,293.265380859375,293.1499938964844,293.1499938964844,280.6499938964844,35990.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496128559112548,1.0,0.0,0.0,3.651959419250488,3.6519834995269775,8.899081649360596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.359375,0.0,1535.279296875,1895.4371337890625,0.0,3859.4736328125,0.9056954383850098,1.0,0.0,3.0,1.0,0.0
12160260,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.6429990530014038,0.309067964553833,0.2914734184741974,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7343312501907349,0.4654590487480163,0.3860218524932861,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8620665073394775,0.7742940187454224,0.5485807657241821,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.6435301303863525,0.310137927532196,0.3077195882797241,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.5384582877159119,0.1856883764266967,0.9028244614601136,284.70928955078125,284.95001220703125,297.4071655273437,287.6674499511719,297.1492004394531,297.0514221191406,284.7067565917969,1.0,0.7113359570503235,0.3769080936908722,0.3769080936908722,1.0,1.0,-3.007474899291992,0.8247079849243164,2.182766914367676,0.1494500488042831,0.8951152563095093,0.8951152563095093,0.0,414.4784851074219,410.0,39700.9375,0.0,3675.692626953125,1.0,280.65826416015625,283.2661437988281,290.7232666015625,293.315673828125,293.1499938964844,293.1499938964844,280.95001220703125,36231.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643658995628356,1.0,0.0,0.0,3.644158601760864,3.6441826820373535,8.86110456121969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.06298828125,0.0,1528.405517578125,1895.4371337890625,0.0,3991.406982421875,0.9041091799736024,1.0,0.0,3.0,1.0,0.0
12160320,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.6429990530014038,0.309067964553833,0.2914734184741974,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7343312501907349,0.4654590487480163,0.3860218524932861,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8620665073394775,0.7742940187454224,0.5485807657241821,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.6435301303863525,0.310137927532196,0.3077195882797241,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.5384582877159119,0.1856883764266967,0.9028244614601136,284.70928955078125,284.95001220703125,297.4071655273437,287.6674499511719,297.1492004394531,297.0514221191406,284.7067565917969,1.0,0.7113359570503235,0.3769080936908722,0.3769080936908722,1.0,1.0,-3.007474899291992,0.8247079849243164,2.182766914367676,0.1494500488042831,0.8951152563095093,0.8951152563095093,0.0,414.4784851074219,410.0,39700.9375,0.0,3675.692626953125,1.0,280.65826416015625,283.2661437988281,290.7232666015625,293.315673828125,293.1499938964844,293.1499938964844,280.95001220703125,36231.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643658995628356,1.0,0.0,0.0,3.644158601760864,3.6441826820373535,8.86110456121969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.06298828125,0.0,1528.405517578125,1895.4371337890625,0.0,3991.406982421875,0.9041091799736024,1.0,0.0,3.0,1.0,0.0
12160380,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6407222747802734,0.3064256906509399,0.2887758016586303,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7320985198020935,0.4618890881538391,0.3828877806663513,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8609108924865723,0.7730937004089355,0.5472980737686157,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6416438817977905,0.3079656958580017,0.3054585456848144,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5355479717254639,0.1835182160139084,0.8925390839576721,284.8534851074219,284.95001220703125,297.3216552734375,287.62548828125,297.1199035644531,297.04327392578125,284.8537902832031,1.0,0.7089433670043945,0.3772855401039123,0.3772855401039123,1.0,1.0,-2.9831655025482178,0.8175287246704102,2.165636777877808,0.1476565450429916,0.8950273990631104,0.8950273990631104,0.0,414.7389831542969,410.0,38335.16015625,0.0,3622.40234375,1.0,280.9421081542969,283.45880126953125,290.578857421875,293.0258483886719,293.1499938964844,293.1499938964844,281.25,36149.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508512616157532,1.0,0.0,0.0,3.6378777027130127,3.637901782989502,8.830585329633323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.8525390625,0.0,1520.8409423828125,1895.4371337890625,0.0,3870.627685546875,0.9026771187782288,1.0,0.0,3.0,1.0,0.0
12160440,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6407222747802734,0.3064256906509399,0.2887758016586303,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7320985198020935,0.4618890881538391,0.3828877806663513,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8609108924865723,0.7730937004089355,0.5472980737686157,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6416438817977905,0.3079656958580017,0.3054585456848144,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5355479717254639,0.1835182160139084,0.8925390839576721,284.8534851074219,284.95001220703125,297.3216552734375,287.62548828125,297.1199035644531,297.04327392578125,284.8537902832031,1.0,0.7089433670043945,0.3772855401039123,0.3772855401039123,1.0,1.0,-2.9831655025482178,0.8175287246704102,2.165636777877808,0.1476565450429916,0.8950273990631104,0.8950273990631104,0.0,414.7389831542969,410.0,38335.16015625,0.0,3622.40234375,1.0,280.9421081542969,283.45880126953125,290.578857421875,293.0258483886719,293.1499938964844,293.1499938964844,281.25,36149.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508512616157532,1.0,0.0,0.0,3.6378777027130127,3.637901782989502,8.830585329633323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.8525390625,0.0,1520.8409423828125,1895.4371337890625,0.0,3870.627685546875,0.9026771187782288,1.0,0.0,3.0,1.0,0.0
12160500,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6400558352470398,0.3055590093135834,0.2878588438034057,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7313866019248962,0.4605762362480163,0.3817070722579956,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8608352541923523,0.773186206817627,0.5471897721290588,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6410821080207825,0.3072283267974853,0.3046480715274811,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.5345146059989929,0.1826840192079544,0.8884044289588928,284.9836730957031,284.95001220703125,297.2779541015625,287.6037292480469,297.1087951660156,297.0443725585937,284.9915466308594,1.0,0.7078930139541626,0.3774742782115936,0.3774742782115936,1.0,1.0,-2.9743149280548096,0.8150463700294495,2.159268617630005,0.147135928273201,0.8965027928352356,0.8965027928352356,0.0,414.4392395019531,410.0,37306.01171875,0.0,3601.144287109375,1.0,281.1984558105469,283.63214111328125,290.511962890625,292.8335266113281,293.1499938964844,293.1499938964844,281.25,36054.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393144249916076,1.0,0.0,0.0,3.6369686126708975,3.6369924545288086,8.826172006592969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.35302734375,0.0,1519.12548828125,1895.4371337890625,0.0,3766.208984375,0.9024482369422911,1.0,0.0,3.0,1.0,0.0
12160560,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6396676898002625,0.3049093186855316,0.2872159779071808,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7309189438819885,0.4595049619674682,0.3807865679264068,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8610474467277527,0.7735763192176819,0.5474131107330322,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6407579183578491,0.3066827058792114,0.3040653467178345,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.5337633490562439,0.1820036917924881,0.8850564956665039,285.0250549316406,284.95001220703125,297.2336120605469,287.5814819335937,297.0993957519531,297.0481262207031,285.0257263183594,1.0,0.7069918513298035,0.3777880072593689,0.3777880072593689,1.0,1.0,-2.967780590057373,0.8136549592018127,2.154125690460205,0.1471883654594421,0.8974656462669373,0.8974656462669373,0.0,413.9410095214844,410.0,37123.9765625,0.0,3584.10302734375,1.0,281.2415771484375,283.67803955078125,290.509033203125,292.8583068847656,293.1499938964844,293.1499938964844,281.54998779296875,35971.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326536059379578,1.0,0.0,0.0,3.638312339782715,3.638336181640625,8.832694788907247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.17822265625,0.0,1519.9942626953125,1895.4371337890625,0.0,3705.440185546875,0.9026588201522828,1.0,0.0,3.0,1.0,0.0
12160620,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.6391094326972961,0.3039130270481109,0.2862115204334259,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.730183482170105,0.4577303528785705,0.3792526125907898,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8616243004798889,0.7747254967689514,0.5481023788452148,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.6403358578681946,0.305899441242218,0.3032076954841614,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.5326001644134521,0.1809156686067581,0.8796646595001221,285.2040100097656,284.95001220703125,297.14306640625,287.5354309082031,297.0822448730469,297.0585632324219,285.2047119140625,1.0,0.7055209279060364,0.378415435552597,0.378415435552597,1.0,1.0,-2.957716226577759,0.8119198679924011,2.145796298980713,0.1476859152317047,0.9023609161376952,0.9023609161376952,0.0,412.9997253417969,410.0,36066.4609375,0.0,3557.08203125,1.0,281.54168701171875,283.9031066894531,290.4699401855469,292.7467956542969,293.1499938964844,293.1499938964844,281.25,35750.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164534211158752,1.0,0.0,0.0,3.64699959754944,3.647023677825928,8.874926038515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.2880859375,0.0,1527.966796875,1895.4371337890625,0.0,3556.39306640625,0.9044516086578368,1.0,0.0,3.0,1.0,0.0
12160680,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.6391094326972961,0.3039130270481109,0.2862115204334259,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.730183482170105,0.4577303528785705,0.3792526125907898,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8616243004798889,0.7747254967689514,0.5481023788452148,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.6403358578681946,0.305899441242218,0.3032076954841614,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.5326001644134521,0.1809156686067581,0.8796646595001221,285.2040100097656,284.95001220703125,297.14306640625,287.5354309082031,297.0822448730469,297.0585632324219,285.2047119140625,1.0,0.7055209279060364,0.378415435552597,0.378415435552597,1.0,1.0,-2.957716226577759,0.8119198679924011,2.145796298980713,0.1476859152317047,0.9023609161376952,0.9023609161376952,0.0,412.9997253417969,410.0,36066.4609375,0.0,3557.08203125,1.0,281.54168701171875,283.9031066894531,290.4699401855469,292.7467956542969,293.1499938964844,293.1499938964844,281.25,35750.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164534211158752,1.0,0.0,0.0,3.64699959754944,3.647023677825928,8.874926038515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.2880859375,0.0,1527.966796875,1895.4371337890625,0.0,3556.39306640625,0.9044516086578368,1.0,0.0,3.0,1.0,0.0
12160740,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6377231478691101,0.3015029430389404,0.284540981054306,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7287322878837585,0.4545842409133911,0.3771770298480987,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.861145555973053,0.7732170224189758,0.5477113723754883,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6392934322357178,0.3041742146015167,0.3019588589668274,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.5308682918548584,0.1792703419923782,0.8734999895095825,285.005859375,284.95001220703125,297.04998779296875,287.4873046875,297.0516052246094,297.0516052246094,285.00341796875,1.0,0.7040747404098511,0.3790428638458252,0.3790428638458252,1.0,1.0,-2.9434051513671875,0.8087208271026611,2.1346843242645264,0.1478570103645324,0.901541233062744,0.901541233062744,0.0,413.1416015625,410.0,36745.30859375,0.0,3526.307373046875,1.0,281.2578125,283.6665344238281,290.53375244140625,292.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,35881.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930547058582306,1.0,0.0,0.0,3.652343988418579,3.652368068695069,8.900955776880437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.2265625,0.0,1534.8890380859375,1895.4371337890625,0.0,3686.154541015625,0.9057068824768066,1.0,0.0,3.0,1.0,0.0
