time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160800,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6377231478691101,0.3015029430389404,0.284540981054306,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7287322878837585,0.4545842409133911,0.3771770298480987,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.861145555973053,0.7732170224189758,0.5477113723754883,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6392934322357178,0.3041742146015167,0.3019588589668274,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.5308682918548584,0.1792703419923782,0.8734999895095825,285.005859375,284.95001220703125,297.04998779296875,287.4873046875,297.0516052246094,297.0516052246094,285.00341796875,1.0,0.7040747404098511,0.3790428638458252,0.3790428638458252,1.0,1.0,-2.9434051513671875,0.8087208271026611,2.1346843242645264,0.1478570103645324,0.901541233062744,0.901541233062744,0.0,413.1416015625,410.0,36745.30859375,0.0,3526.307373046875,1.0,281.2578125,283.6665344238281,290.53375244140625,292.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,35881.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930547058582306,1.0,0.0,0.0,3.652343988418579,3.652368068695069,8.900955776880437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.2265625,0.0,1534.8890380859375,1895.4371337890625,0.0,3686.154541015625,0.9057068824768066,1.0,0.0,3.0,1.0,0.0
12160860,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.634944498538971,0.2977616786956787,0.2815126478672027,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.7260301113128662,0.4499869048595428,0.3738227784633636,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8591246604919434,0.7694938778877258,0.5455104112625122,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.6370614767074585,0.3013166189193725,0.2995848059654236,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.5277774333953857,0.1767929196357727,0.8636600971221924,284.7860412597656,284.95001220703125,296.9544677734375,287.4375305175781,297.0108642578125,297.0316162109375,284.7834777832031,1.0,0.7019681930541992,0.3794812858104706,0.3794812858104706,1.0,1.0,-2.9177041053771973,0.8011559247970581,2.1165480613708496,0.146135002374649,0.8975718021392822,0.8975718021392822,0.0,414.37255859375,410.0,37385.9921875,0.0,3476.42919921875,1.0,280.9582214355469,283.4112243652344,290.5012512207031,292.9549560546875,293.1499938964844,293.1499938964844,281.25,36117.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470762014389038,1.0,0.0,0.0,3.648746252059937,3.648770332336426,8.883428677108895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.84130859375,0.0,1532.65673828125,1895.4371337890625,0.0,3836.58447265625,0.9050569534301758,1.0,0.0,3.0,1.0,0.0
12160920,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.634944498538971,0.2977616786956787,0.2815126478672027,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.7260301113128662,0.4499869048595428,0.3738227784633636,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8591246604919434,0.7694938778877258,0.5455104112625122,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.6370614767074585,0.3013166189193725,0.2995848059654236,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.5277774333953857,0.1767929196357727,0.8636600971221924,284.7860412597656,284.95001220703125,296.9544677734375,287.4375305175781,297.0108642578125,297.0316162109375,284.7834777832031,1.0,0.7019681930541992,0.3794812858104706,0.3794812858104706,1.0,1.0,-2.9177041053771973,0.8011559247970581,2.1165480613708496,0.146135002374649,0.8975718021392822,0.8975718021392822,0.0,414.37255859375,410.0,37385.9921875,0.0,3476.42919921875,1.0,280.9582214355469,283.4112243652344,290.5012512207031,292.9549560546875,293.1499938964844,293.1499938964844,281.25,36117.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470762014389038,1.0,0.0,0.0,3.648746252059937,3.648770332336426,8.883428677108895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.84130859375,0.0,1532.65673828125,1895.4371337890625,0.0,3836.58447265625,0.9050569534301758,1.0,0.0,3.0,1.0,0.0
12160980,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6326064467430115,0.2950492203235626,0.2787592113018036,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7236588597297668,0.4463013410568237,0.3706042468547821,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8576938509941101,0.7676669359207153,0.5437827110290527,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6350769400596619,0.2990097403526306,0.2972080409526825,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.5248148441314697,0.1745780408382415,0.8532475233078003,284.9338684082031,284.95001220703125,296.8565673828125,287.38671875,296.9784545898437,297.0237731933594,284.9341735839844,1.0,0.6995623707771301,0.3799197077751159,0.3799197077751159,1.0,1.0,-2.892384052276612,0.7936939597129822,2.0986902713775635,0.1441805064678192,0.8985754251480103,0.8985754251480103,0.0,414.7639770507813,410.0,36116.74609375,0.0,3423.80615234375,1.0,281.2421569824219,283.60723876953125,290.33984375,292.6517028808594,293.1499938964844,293.1499938964844,281.54998779296875,36030.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933302879333496,1.0,0.0,0.0,3.646881103515625,3.646904945373535,8.87434850938007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.3525390625,0.0,1529.927978515625,1895.4371337890625,0.0,3711.37841796875,0.9046074748039246,1.0,0.0,3.0,1.0,0.0
12161040,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6326064467430115,0.2950492203235626,0.2787592113018036,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7236588597297668,0.4463013410568237,0.3706042468547821,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8576938509941101,0.7676669359207153,0.5437827110290527,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6350769400596619,0.2990097403526306,0.2972080409526825,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.5248148441314697,0.1745780408382415,0.8532475233078003,284.9338684082031,284.95001220703125,296.8565673828125,287.38671875,296.9784545898437,297.0237731933594,284.9341735839844,1.0,0.6995623707771301,0.3799197077751159,0.3799197077751159,1.0,1.0,-2.892384052276612,0.7936939597129822,2.0986902713775635,0.1441805064678192,0.8985754251480103,0.8985754251480103,0.0,414.7639770507813,410.0,36116.74609375,0.0,3423.80615234375,1.0,281.2421569824219,283.60723876953125,290.33984375,292.6517028808594,293.1499938964844,293.1499938964844,281.54998779296875,36030.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933302879333496,1.0,0.0,0.0,3.646881103515625,3.646904945373535,8.87434850938007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.3525390625,0.0,1529.927978515625,1895.4371337890625,0.0,3711.37841796875,0.9046074748039246,1.0,0.0,3.0,1.0,0.0
12161100,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6319059729576111,0.2941556572914123,0.2778176367282867,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.722880482673645,0.4449350237846374,0.3693810105323791,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8574976325035095,0.7675001621246338,0.5434849858283997,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6344585418701172,0.298203557729721,0.2963350415229797,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.5237390398979187,0.1737120300531387,0.8489930629730225,285.0680847167969,284.95001220703125,296.8067932128906,287.36090087890625,296.9654235839844,297.0245361328125,285.076171875,1.0,0.6984884738922119,0.3801389038562774,0.3801389038562774,1.0,1.0,-2.882997751235962,0.7910692095756531,2.091928720474243,0.1435842961072921,0.9006533026695251,0.9006533026695251,0.0,414.5113220214844,410.0,35181.8046875,0.0,3402.496826171875,1.0,281.49871826171875,283.7853698730469,290.2668762207031,292.45758056640625,293.1499938964844,293.1499938964844,281.54998779296875,35931.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214244484901428,1.0,0.0,0.0,3.6482763290405273,3.6483004093170166,8.881140729499748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.17919921875,0.0,1530.741455078125,1895.4371337890625,0.0,3602.29833984375,0.9048919081687928,1.0,0.0,3.0,1.0,0.0
12161160,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6314816474914551,0.2934759855270386,0.2771512269973755,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.7223495841026306,0.4438056349754333,0.3684175908565521,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8575977087020874,0.7676464915275574,0.5435385704040527,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.6340728998184204,0.2975829839706421,0.2956869602203369,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.522933840751648,0.1729917377233505,0.8454933166503906,285.1086730957031,284.95001220703125,296.7564697265625,287.3348693847656,296.9538879394531,297.0277099609375,285.1091613769531,1.0,0.6975550055503845,0.3805267810821533,0.3805267810821533,1.0,1.0,-2.8759102821350098,0.7896329760551453,2.086277484893799,0.1436649411916732,0.9021651744842528,0.9021651744842528,0.0,414.0536193847656,410.0,34989.12109375,0.0,3385.157958984375,1.0,281.5418395996094,283.82977294921875,290.2605285644531,292.4794006347656,293.1499938964844,293.1499938964844,281.25,35848.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145979285240172,1.0,0.0,0.0,3.65191102027893,3.65193510055542,8.898845749172324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.19775390625,0.0,1534.1646728515625,1895.4371337890625,0.0,3539.22412109375,0.9056146740913392,1.0,0.0,3.0,1.0,0.0
12161220,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6298584938049316,0.2907540202140808,0.2751567959785461,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7206021547317505,0.4402238130569458,0.365948736667633,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8567949533462524,0.765257716178894,0.5425298810005188,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.63273024559021,0.2954301536083221,0.2939930558204651,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.5208104848861694,0.1710170954465866,0.8376710414886475,284.9066162109375,284.95001220703125,296.6543273925781,287.2821044921875,296.92071533203125,297.0207824707031,284.904052734375,1.0,0.6956439018249512,0.381302535533905,0.381302535533905,1.0,1.0,-2.8573834896087646,0.7852998375892639,2.072083711624145,0.1435418874025344,0.8999940156936646,0.8999940156936646,0.0,414.0793151855469,410.0,35597.1015625,0.0,3346.05712890625,1.0,281.2578125,283.59112548828125,290.3166809082031,292.6373596191406,293.1499938964844,293.1499938964844,280.95001220703125,36005.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92608243227005,1.0,0.0,0.0,3.65268874168396,3.652712821960449,8.902635499907774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.95458984375,0.0,1536.199951171875,1895.4371337890625,0.0,3645.18115234375,0.9058670997619628,1.0,0.0,3.0,1.0,0.0
12161280,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6298584938049316,0.2907540202140808,0.2751567959785461,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7206021547317505,0.4402238130569458,0.365948736667633,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8567949533462524,0.765257716178894,0.5425298810005188,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.63273024559021,0.2954301536083221,0.2939930558204651,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.5208104848861694,0.1710170954465866,0.8376710414886475,284.9066162109375,284.95001220703125,296.6543273925781,287.2821044921875,296.92071533203125,297.0207824707031,284.904052734375,1.0,0.6956439018249512,0.381302535533905,0.381302535533905,1.0,1.0,-2.8573834896087646,0.7852998375892639,2.072083711624145,0.1435418874025344,0.8999940156936646,0.8999940156936646,0.0,414.0793151855469,410.0,35597.1015625,0.0,3346.05712890625,1.0,281.2578125,283.59112548828125,290.3166809082031,292.6373596191406,293.1499938964844,293.1499938964844,280.95001220703125,36005.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92608243227005,1.0,0.0,0.0,3.65268874168396,3.652712821960449,8.902635499907774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.95458984375,0.0,1536.199951171875,1895.4371337890625,0.0,3645.18115234375,0.9058670997619628,1.0,0.0,3.0,1.0,0.0
12161340,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6278431415557861,0.2879310250282287,0.2729001641273498,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.7185577750205994,0.4367188811302185,0.3634083271026611,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.8552229404449463,0.7618823647499084,0.5405756831169128,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.631067156791687,0.2931821942329407,0.2921220958232879,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.5185422301292419,0.1691208332777023,0.8300617933273315,284.7102966308594,284.95001220703125,296.57861328125,287.2430419921875,296.89166259765625,297.0094299316406,284.70513916015625,1.0,0.6939091086387634,0.3818683922290802,0.3818683922290802,1.0,1.0,-2.837343215942383,0.7798866033554077,2.057456493377685,0.1426297277212143,0.895930826663971,0.895930826663971,0.0,414.7840270996094,410.0,36280.0703125,0.0,3307.4267578125,1.0,280.9721374511719,283.3587646484375,290.3174743652344,292.71954345703125,293.1499938964844,293.1499938964844,280.95001220703125,36206.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394466876983644,1.0,0.0,0.0,3.647130727767944,3.6471548080444336,8.875563821675314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.76123046875,0.0,1531.5224609375,1895.4371337890625,0.0,3767.41259765625,0.9047412276268004,1.0,0.0,3.0,1.0,0.0
12161400,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.6269665360450745,0.2868176400661468,0.2719284892082214,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.7176726460456848,0.4353337287902832,0.362332820892334,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8544917106628418,0.7605010867118835,0.5396429896354675,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.6303377747535706,0.2922734022140503,0.2913063168525696,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.5175759196281433,0.1683563888072967,0.8268370628356934,284.6871643066406,284.95001220703125,296.5502624511719,287.2284240722656,296.8807983398437,297.00518798828125,284.6844482421875,1.0,0.6931755542755127,0.3820783197879791,0.3820783197879791,1.0,1.0,-2.8286783695220947,0.7774519324302673,2.0512263774871826,0.1421186774969101,0.8947111964225769,0.8947111964225769,0.0,415.1115417480469,410.0,36213.734375,0.0,3290.944091796875,1.0,280.95819091796875,283.3375244140625,290.28582763671875,292.6663818359375,293.1499938964844,293.1499938964844,281.25,36258.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413304328918456,1.0,0.0,0.0,3.643902540206909,3.6439266204833984,8.85985912191245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.79052734375,0.0,1528.32373046875,1895.4371337890625,0.0,3784.535400390625,0.9040697813034058,1.0,0.0,3.0,1.0,0.0
12161460,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.6244934797286987,0.2839106023311615,0.2690017223358154,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.7150527238845825,0.4313726127147674,0.3588926494121551,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.852733314037323,0.7576488256454468,0.5371880531311035,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.6282002925872803,0.289698451757431,0.2886731326580047,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.5145338177680969,0.1659970581531524,0.8157555460929871,284.8348083496094,284.95001220703125,296.4444274902344,287.1739807128906,296.84735107421875,296.9990234375,284.835205078125,1.0,0.690481960773468,0.3828367888927459,0.3828367888927459,1.0,1.0,-2.8008530139923096,0.7698339223861694,2.0310192108154297,0.1404959708452224,0.8943904638290405,0.8943904638290405,0.0,415.3634948730469,410.0,34904.90625,0.0,3234.636474609375,1.0,281.2420959472656,283.5338134765625,290.1213073730469,292.35906982421875,293.1499938964844,293.1499938964844,281.54998779296875,36177.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264243245124816,1.0,0.0,0.0,3.636554956436157,3.6365787982940674,8.824164297038806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.416015625,0.0,1519.5814208984375,1895.4371337890625,0.0,3648.323486328125,0.9024007320404052,1.0,0.0,3.0,1.0,0.0
12161520,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.6244934797286987,0.2839106023311615,0.2690017223358154,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.7150527238845825,0.4313726127147674,0.3588926494121551,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.852733314037323,0.7576488256454468,0.5371880531311035,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.6282002925872803,0.289698451757431,0.2886731326580047,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.5145338177680969,0.1659970581531524,0.8157555460929871,284.8348083496094,284.95001220703125,296.4444274902344,287.1739807128906,296.84735107421875,296.9990234375,284.835205078125,1.0,0.690481960773468,0.3828367888927459,0.3828367888927459,1.0,1.0,-2.8008530139923096,0.7698339223861694,2.0310192108154297,0.1404959708452224,0.8943904638290405,0.8943904638290405,0.0,415.3634948730469,410.0,34904.90625,0.0,3234.636474609375,1.0,281.2420959472656,283.5338134765625,290.1213073730469,292.35906982421875,293.1499938964844,293.1499938964844,281.54998779296875,36177.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264243245124816,1.0,0.0,0.0,3.636554956436157,3.6365787982940674,8.824164297038806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.416015625,0.0,1519.5814208984375,1895.4371337890625,0.0,3648.323486328125,0.9024007320404052,1.0,0.0,3.0,1.0,0.0
12161580,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.623202919960022,0.2821393609046936,0.2672165334224701,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7134925723075867,0.428595632314682,0.3564819395542145,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8522968292236328,0.7566924691200256,0.5362904071807861,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6269980072975159,0.2879784107208252,0.2868841886520386,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.5125179290771484,0.1642592698335647,0.8073313236236572,285.01031494140625,284.95001220703125,296.3369445800781,287.1187744140625,296.8197021484375,297.0017395019531,285.0108337402344,1.0,0.6882150769233704,0.3835952579975128,0.3835952579975128,1.0,1.0,-2.7819387912750244,0.7652429938316345,2.016695976257324,0.1399273425340652,0.8966709971427917,0.8966709971427917,0.0,414.5906066894531,410.0,33754.07421875,0.0,3192.293701171875,1.0,281.5416564941406,283.7582702636719,290.03839111328125,292.1815185546875,293.1499938964844,293.1499938964844,281.8500061035156,35995.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064467549324036,1.0,0.0,0.0,3.636113405227661,3.6361372470855713,8.822021868581942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.97607421875,0.0,1517.7376708984375,1895.4371337890625,0.0,3463.59912109375,0.9021835923194884,1.0,0.0,3.0,1.0,0.0
12161640,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.623202919960022,0.2821393609046936,0.2672165334224701,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7134925723075867,0.428595632314682,0.3564819395542145,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8522968292236328,0.7566924691200256,0.5362904071807861,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6269980072975159,0.2879784107208252,0.2868841886520386,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.5125179290771484,0.1642592698335647,0.8073313236236572,285.01031494140625,284.95001220703125,296.3369445800781,287.1187744140625,296.8197021484375,297.0017395019531,285.0108337402344,1.0,0.6882150769233704,0.3835952579975128,0.3835952579975128,1.0,1.0,-2.7819387912750244,0.7652429938316345,2.016695976257324,0.1399273425340652,0.8966709971427917,0.8966709971427917,0.0,414.5906066894531,410.0,33754.07421875,0.0,3192.293701171875,1.0,281.5416564941406,283.7582702636719,290.03839111328125,292.1815185546875,293.1499938964844,293.1499938964844,281.8500061035156,35995.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064467549324036,1.0,0.0,0.0,3.636113405227661,3.6361372470855713,8.822021868581942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.97607421875,0.0,1517.7376708984375,1895.4371337890625,0.0,3463.59912109375,0.9021835923194884,1.0,0.0,3.0,1.0,0.0
12161700,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.6227189898490906,0.2814425230026245,0.2665125131607055,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7128621935844421,0.4274274706840515,0.3554698526859283,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8522189259529114,0.7564741969108582,0.5360426306724548,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.626537561416626,0.2872835099697113,0.286160260438919,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.5117077827453613,0.1635374724864959,0.8038244843482971,285.14599609375,284.95001220703125,296.2826538085937,287.0909118652344,296.80682373046875,297.0046691894531,285.1546630859375,1.0,0.687247097492218,0.3839744925498962,0.3839744925498962,1.0,1.0,-2.774277448654175,0.7635560035705566,2.010721445083618,0.1398643851280212,0.8992800116539001,0.8992800116539001,0.0,414.1749267578125,410.0,32855.53515625,0.0,3174.767333984375,1.0,281.7983703613281,283.93804931640625,289.98455810546875,292.01959228515625,293.1499938964844,293.1499938964844,281.8500061035156,35874.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945138454437256,1.0,0.0,0.0,3.6387453079223633,3.6387691497802734,8.834797995405097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.94677734375,0.0,1519.7432861328125,1895.4371337890625,0.0,3352.39404296875,0.902726113796234,1.0,0.0,3.0,1.0,0.0
12161760,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.6223868131637573,0.2808665335178375,0.2659750580787658,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.7123726606369019,0.4263982474803924,0.3546207845211029,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.8522937893867493,0.7564332485198975,0.5360093116760254,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.6262016892433167,0.2866949737071991,0.2855755090713501,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.5110527276992798,0.1629088968038559,0.8008363246917725,285.1880187988281,284.95001220703125,296.2279968261719,287.0628967285156,296.7945861816406,297.0087585449219,285.1885681152344,1.0,0.6864030361175537,0.3844079971313476,0.3844079971313476,1.0,1.0,-2.7680954933166504,0.76250159740448,2.005593776702881,0.1400983929634094,0.901336669921875,0.901336669921875,0.0,413.7023315429688,410.0,32675.791015625,0.0,3160.025146484375,1.0,281.8417663574219,283.9830017089844,289.9884338378906,292.05810546875,293.1499938964844,293.1499938964844,281.54998779296875,35773.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883402943611145,1.0,0.0,0.0,3.6439127922058105,3.6439368724823,8.859909144121048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.13623046875,0.0,1524.716064453125,1895.4371337890625,0.0,3294.6826171875,0.903777003288269,1.0,0.0,3.0,1.0,0.0
12161820,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6207829713821411,0.2782526016235351,0.2641066610813141,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7105026245117188,0.4228992164134979,0.3522478342056274,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8512911796569824,0.7534293532371521,0.5346314311027527,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.624818742275238,0.2844966053962707,0.2838718891143799,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.509117066860199,0.1610468029975891,0.7936267852783203,284.9843444824219,284.95001220703125,296.11773681640625,287.00640869140625,296.7621459960937,297.0062866210937,284.9815979003906,1.0,0.6846185326576233,0.3852750062942505,0.3852750062942505,1.0,1.0,-2.7501394748687744,0.7584477663040161,1.9916915893554688,0.1400409191846847,0.9001979827880859,0.9001979827880859,0.0,413.8239440917969,410.0,33279.0,0.0,3124.46240234375,1.0,281.5578308105469,283.7422790527344,290.05328369140625,292.2298889160156,293.1499938964844,293.1499938964844,281.25,35910.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902665913105011,1.0,0.0,0.0,3.64821457862854,3.64823842048645,8.880839459379786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.03125,0.0,1530.5145263671875,1895.4371337890625,0.0,3428.421875,0.90480238199234,1.0,0.0,3.0,1.0,0.0
12161880,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6207829713821411,0.2782526016235351,0.2641066610813141,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7105026245117188,0.4228992164134979,0.3522478342056274,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8512911796569824,0.7534293532371521,0.5346314311027527,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.624818742275238,0.2844966053962707,0.2838718891143799,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.509117066860199,0.1610468029975891,0.7936267852783203,284.9843444824219,284.95001220703125,296.11773681640625,287.00640869140625,296.7621459960937,297.0062866210937,284.9815979003906,1.0,0.6846185326576233,0.3852750062942505,0.3852750062942505,1.0,1.0,-2.7501394748687744,0.7584477663040161,1.9916915893554688,0.1400409191846847,0.9001979827880859,0.9001979827880859,0.0,413.8239440917969,410.0,33279.0,0.0,3124.46240234375,1.0,281.5578308105469,283.7422790527344,290.05328369140625,292.2298889160156,293.1499938964844,293.1499938964844,281.25,35910.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902665913105011,1.0,0.0,0.0,3.64821457862854,3.64823842048645,8.880839459379786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.03125,0.0,1530.5145263671875,1895.4371337890625,0.0,3428.421875,0.90480238199234,1.0,0.0,3.0,1.0,0.0
12161940,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.6177507638931274,0.2743299007415771,0.2609144449234009,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.7072206735610962,0.4179884493350982,0.3486376106739044,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8487312197685242,0.7479531168937683,0.531258225440979,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.6222822666168213,0.2812062799930572,0.2810820043087005,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.5060160160064697,0.1584096848964691,0.7830230593681335,284.7563171386719,284.95001220703125,296.0062561035156,286.94940185546875,296.7244873046875,296.99676513671875,284.75323486328125,1.0,0.6822153329849243,0.3861420154571533,0.3861420154571533,1.0,1.0,-2.721057653427124,0.7505068778991699,1.9705506563186648,0.1385135054588318,0.8957915902137756,0.8957915902137756,0.0,414.9790954589844,410.0,33786.28515625,0.0,3071.961181640625,1.0,281.2582397460937,283.4791564941406,290.0169372558594,292.25177001953125,293.1499938964844,293.1499938964844,281.54998779296875,36158.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202424883842468,1.0,0.0,0.0,3.6432042121887207,3.643228054046631,8.856463296069705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.525390625,0.0,1526.8033447265625,1895.4371337890625,0.0,3591.395751953125,0.9038438200950624,1.0,0.0,3.0,1.0,0.0
12162000,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.6177507638931274,0.2743299007415771,0.2609144449234009,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.7072206735610962,0.4179884493350982,0.3486376106739044,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8487312197685242,0.7479531168937683,0.531258225440979,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.6222822666168213,0.2812062799930572,0.2810820043087005,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.5060160160064697,0.1584096848964691,0.7830230593681335,284.7563171386719,284.95001220703125,296.0062561035156,286.94940185546875,296.7244873046875,296.99676513671875,284.75323486328125,1.0,0.6822153329849243,0.3861420154571533,0.3861420154571533,1.0,1.0,-2.721057653427124,0.7505068778991699,1.9705506563186648,0.1385135054588318,0.8957915902137756,0.8957915902137756,0.0,414.9790954589844,410.0,33786.28515625,0.0,3071.961181640625,1.0,281.2582397460937,283.4791564941406,290.0169372558594,292.25177001953125,293.1499938964844,293.1499938964844,281.54998779296875,36158.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202424883842468,1.0,0.0,0.0,3.6432042121887207,3.643228054046631,8.856463296069705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.525390625,0.0,1526.8033447265625,1895.4371337890625,0.0,3591.395751953125,0.9038438200950624,1.0,0.0,3.0,1.0,0.0
12162060,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6150322556495667,0.2713767886161804,0.257956862449646,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.704230785369873,0.4139380156993866,0.3451374769210815,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8466921448707581,0.7443985342979431,0.528313159942627,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6199147701263428,0.2784416675567627,0.2782832682132721,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5029923319816589,0.1559994369745254,0.7717964053153992,284.9080810546875,284.95001220703125,295.89373779296875,286.8919372558594,296.6901550292969,296.9921569824219,284.9082946777344,1.0,0.6795201897621155,0.3870395421981811,0.3870395421981811,1.0,1.0,-2.6921520233154297,0.7426663637161255,1.9494857788085933,0.1368307024240493,0.8964838981628418,0.8964838981628418,0.0,415.36529541015625,410.0,32589.9921875,0.0,3016.972900390625,1.0,281.54205322265625,283.6802978515625,289.8395080566406,291.9364624023437,293.1499938964844,293.1499938964844,281.8500061035156,36069.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051693677902222,1.0,0.0,0.0,3.639851331710816,3.6398754119873047,8.840169698487443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.908203125,0.0,1522.4232177734375,1895.4371337890625,0.0,3451.720703125,0.9030625224113464,1.0,0.0,3.0,1.0,0.0
12162120,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6150322556495667,0.2713767886161804,0.257956862449646,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.704230785369873,0.4139380156993866,0.3451374769210815,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8466921448707581,0.7443985342979431,0.528313159942627,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6199147701263428,0.2784416675567627,0.2782832682132721,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5029923319816589,0.1559994369745254,0.7717964053153992,284.9080810546875,284.95001220703125,295.89373779296875,286.8919372558594,296.6901550292969,296.9921569824219,284.9082946777344,1.0,0.6795201897621155,0.3870395421981811,0.3870395421981811,1.0,1.0,-2.6921520233154297,0.7426663637161255,1.9494857788085933,0.1368307024240493,0.8964838981628418,0.8964838981628418,0.0,415.36529541015625,410.0,32589.9921875,0.0,3016.972900390625,1.0,281.54205322265625,283.6802978515625,289.8395080566406,291.9364624023437,293.1499938964844,293.1499938964844,281.8500061035156,36069.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051693677902222,1.0,0.0,0.0,3.639851331710816,3.6398754119873047,8.840169698487443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.908203125,0.0,1522.4232177734375,1895.4371337890625,0.0,3451.720703125,0.9030625224113464,1.0,0.0,3.0,1.0,0.0
12162180,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6141111850738525,0.2703202366828918,0.2568701207637787,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7031473517417908,0.4123182296752929,0.343713641166687,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8461741209030151,0.7433915734291077,0.5274227261543274,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6190547943115234,0.2773543298244476,0.2771493196487427,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.5017923712730408,0.1549862176179886,0.7669009566307068,285.0455017089844,284.95001220703125,295.8348693847656,286.86187744140625,296.6738586425781,296.9921875,285.0538330078125,1.0,0.6782471537590027,0.3875062763690948,0.3875062763690948,1.0,1.0,-2.680513858795166,0.739753246307373,1.940760612487793,0.1363782286643982,0.8984498977661133,0.8984498977661133,0.0,415.1153564453125,410.0,31653.76953125,0.0,2993.187744140625,1.0,281.8021545410156,283.8632202148437,289.7571105957031,291.7355041503906,293.1499938964844,293.1499938964844,281.8500061035156,35965.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915675282478333,1.0,0.0,0.0,3.64061450958252,3.6406383514404297,8.843876457831357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5283203125,0.0,1522.494384765625,1895.4371337890625,0.0,3324.864013671875,0.9032011032104492,1.0,0.0,3.0,1.0,0.0
12162240,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6135343313217163,0.2695441842079162,0.256123811006546,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7024053335189819,0.4110395610332489,0.3426388204097748,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8459721207618713,0.7427780032157898,0.5269527435302734,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6184737086296082,0.2765157520771026,0.2763066291809082,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.5009110569953918,0.154182493686676,0.7630646228790283,285.08270263671875,284.95001220703125,295.7803039550781,286.8340759277344,296.6596374511719,296.9935607910156,285.0831604003906,1.0,0.6771985292434692,0.3879370987415313,0.3879370987415313,1.0,1.0,-2.671907424926758,0.7378003597259521,1.934106945991516,0.1362301409244537,0.899719774723053,0.899719774723053,0.0,414.7008666992188,410.0,31456.263671875,0.0,2974.638427734375,1.0,281.8417053222656,283.9032897949219,289.7484741210937,291.7511291503906,293.1499938964844,293.1499938964844,282.1499938964844,35886.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839899897575378,1.0,0.0,0.0,3.6434478759765625,3.6434717178344727,8.857647912918765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.87890625,0.0,1525.045654296875,1895.4371337890625,0.0,3253.9609375,0.9037479162216188,1.0,0.0,3.0,1.0,0.0
12162300,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.6129614114761353,0.268826276063919,0.2553964853286743,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.7016647458076477,0.4098163545131683,0.3415793180465698,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.8457663655281067,0.7422698140144348,0.5264912843704224,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.6179022192955017,0.2757272124290466,0.2754907310009002,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.5000605583190918,0.1534210592508316,0.7593815922737122,285.2271423339844,284.95001220703125,295.7232971191406,286.8050231933594,296.6452331542969,296.9956970214844,285.23748779296875,1.0,0.6761908531188965,0.3883858919143677,0.3883858919143677,1.0,1.0,-2.6635727882385254,0.7359782457351685,1.927594542503357,0.1361646801233291,0.9029381275177002,0.9029381275177002,0.0,414.3195190429688,410.0,30660.98046875,0.0,2956.842041015625,1.0,282.0986022949219,284.0870056152344,289.69140625,291.5878295898437,293.1499938964844,293.1499938964844,282.1499938964844,35763.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712274432182312,1.0,0.0,0.0,3.648106575012207,3.648130655288696,8.8803147946237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.5234375,0.0,1529.2943115234375,1895.4371337890625,0.0,3134.324462890625,0.9047468900680542,1.0,0.0,3.0,1.0,0.0
12162360,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6125594973564148,0.2682545781135559,0.2548617124557495,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.701076090335846,0.4087567031383514,0.3407049179077148,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8457149267196655,0.7419889569282532,0.5262902975082397,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.6174607872962952,0.2750648856163025,0.2748356461524963,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.4993597567081451,0.1527654826641082,0.756273627281189,285.2610168457031,284.95001220703125,295.6661376953125,286.7759094238281,296.507080078125,296.9989624023437,285.2591857910156,1.0,0.6752607226371765,0.5107086896896362,0.5107086896896362,0.800000011920929,1.0,-2.656931161880493,0.9940910935401917,1.6628400087356567,0.3953826129436493,0.9054312109947203,0.9054312109947203,0.0,413.9788208007813,410.0,30293.171875,0.0,2941.550048828125,1.0,282.1417236328125,284.1221923828125,289.6955871582031,291.6249084472656,293.1499938964844,293.1499938964844,281.8500061035156,35661.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645248413085938,1.0,0.0,0.0,3.655466318130493,3.6554903984069824,8.916181286622304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.57080078125,0.0,1536.72412109375,1895.4371337890625,0.0,3071.447998046875,0.906279981136322,1.0,0.0,3.0,1.0,0.0
12162420,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6106318235397339,0.2653123736381531,0.2528018653392792,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6989539861679077,0.4048615396022796,0.3381061255931854,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8444358706474304,0.7378168702125549,0.5242655873298645,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6158013939857483,0.2724836766719818,0.2728456556797027,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.497331291437149,0.1506981253623962,0.7483765482902527,284.9520568847656,284.95001220703125,295.5513610839844,286.7174987792969,296.0912170410156,296.9979858398437,284.9432067871094,1.0,0.6733327507972717,0.7553543448448181,0.7553543448448181,0.4000000059604645,1.0,-2.636482000350952,1.678714394569397,0.9577674865722656,1.083436131477356,0.903195023536682,0.903195023536682,0.0,414.0937805175781,410.0,29879.2421875,0.0,2903.693115234375,1.0,281.85772705078125,283.8172912597656,289.7484436035156,291.7440185546875,293.1499938964844,293.1499938964844,281.54998779296875,35890.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762360215187073,1.0,0.0,0.0,3.6611099243164062,3.661134004592896,8.94373272330995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.12255859375,0.0,1544.739990234375,1895.4371337890625,0.0,3181.296875,0.9076553583145142,1.0,0.0,3.0,1.0,0.0
12162480,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6106318235397339,0.2653123736381531,0.2528018653392792,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6989539861679077,0.4048615396022796,0.3381061255931854,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8444358706474304,0.7378168702125549,0.5242655873298645,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6158013939857483,0.2724836766719818,0.2728456556797027,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.497331291437149,0.1506981253623962,0.7483765482902527,284.9520568847656,284.95001220703125,295.5513610839844,286.7174987792969,296.0912170410156,296.9979858398437,284.9432067871094,1.0,0.6733327507972717,0.7553543448448181,0.7553543448448181,0.4000000059604645,1.0,-2.636482000350952,1.678714394569397,0.9577674865722656,1.083436131477356,0.903195023536682,0.903195023536682,0.0,414.0937805175781,410.0,29879.2421875,0.0,2903.693115234375,1.0,281.85772705078125,283.8172912597656,289.7484436035156,291.7440185546875,293.1499938964844,293.1499938964844,281.54998779296875,35890.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762360215187073,1.0,0.0,0.0,3.6611099243164062,3.661134004592896,8.94373272330995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.12255859375,0.0,1544.739990234375,1895.4371337890625,0.0,3181.296875,0.9076553583145142,1.0,0.0,3.0,1.0,0.0
12162540,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.6066954731941223,0.2604822218418121,0.2489232569932937,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.6951583623886108,0.3990184664726257,0.3338541388511657,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401916503906,0.8413028120994568,0.7301087379455566,0.5195391774177551,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6125959157943726,0.2683693170547485,0.2693880796432495,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.4938639998435974,0.1475172638893127,0.7357463836669922,284.54205322265625,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9857788085937,284.5343933105469,1.0,0.6707916855812073,1.0,1.0,0.0,1.0,-2.6008288860321045,2.600803136825561,2.582202068879269e-05,2.010388135910034,0.8947071433067322,0.8947071433067322,0.0,415.3394470214844,410.0,28752.888671875,0.0,2845.859130859375,1.0,281.55816650390625,283.4477233886719,289.6741638183594,291.6412353515625,293.1499938964844,293.1499938964844,281.8500061035156,36340.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883883535861969,1.0,0.0,0.0,3.6503207683563232,3.650344848632813,8.891096854313219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.55224609375,0.0,1536.07666015625,1895.4371337890625,0.0,3252.964111328125,0.905526340007782,1.0,0.0,3.0,1.0,0.0
12162600,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.6066954731941223,0.2604822218418121,0.2489232569932937,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.6951583623886108,0.3990184664726257,0.3338541388511657,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401916503906,0.8413028120994568,0.7301087379455566,0.5195391774177551,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6125959157943726,0.2683693170547485,0.2693880796432495,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.4938639998435974,0.1475172638893127,0.7357463836669922,284.54205322265625,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9857788085937,284.5343933105469,1.0,0.6707916855812073,1.0,1.0,0.0,1.0,-2.6008288860321045,2.600803136825561,2.582202068879269e-05,2.010388135910034,0.8947071433067322,0.8947071433067322,0.0,415.3394470214844,410.0,28752.888671875,0.0,2845.859130859375,1.0,281.55816650390625,283.4477233886719,289.6741638183594,291.6412353515625,293.1499938964844,293.1499938964844,281.8500061035156,36340.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883883535861969,1.0,0.0,0.0,3.6503207683563232,3.650344848632813,8.891096854313219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.55224609375,0.0,1536.07666015625,1895.4371337890625,0.0,3252.964111328125,0.905526340007782,1.0,0.0,3.0,1.0,0.0
