time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162660,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.6027660965919495,0.2568423151969909,0.2452481687068939,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.691264271736145,0.3941260874271393,0.3296174705028534,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.8382716774940491,0.7247391939163208,0.5151646137237549,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.609040379524231,0.2647717595100403,0.2657655477523803,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.4899369776248932,0.1444401144981384,0.7215705513954163,284.6996459960937,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.975830078125,284.699462890625,1.0,0.6676198840141296,1.0,1.0,0.0,1.0,-2.563770294189453,2.563764810562134,5.287020485411631e-06,1.981399178504944,0.8926486968994141,0.8926486968994141,0.0,416.2794799804688,410.0,27553.119140625,-0.0,2781.222412109375,1.0,281.8421325683594,283.651123046875,289.4720458984375,291.267333984375,293.1499938964844,293.1499938964844,282.1499938964844,36323.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524181246757507,1.0,0.0,0.0,3.63715410232544,3.6371779441833496,8.827072406347725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.86767578125,0.0,1521.3326416015625,1895.4371337890625,0.0,2957.9248046875,0.902630627155304,1.0,0.0,3.0,1.0,0.0
12162720,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.6027660965919495,0.2568423151969909,0.2452481687068939,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.691264271736145,0.3941260874271393,0.3296174705028534,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.8382716774940491,0.7247391939163208,0.5151646137237549,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.609040379524231,0.2647717595100403,0.2657655477523803,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.4899369776248932,0.1444401144981384,0.7215705513954163,284.6996459960937,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.975830078125,284.699462890625,1.0,0.6676198840141296,1.0,1.0,0.0,1.0,-2.563770294189453,2.563764810562134,5.287020485411631e-06,1.981399178504944,0.8926486968994141,0.8926486968994141,0.0,416.2794799804688,410.0,27553.119140625,-0.0,2781.222412109375,1.0,281.8421325683594,283.651123046875,289.4720458984375,291.267333984375,293.1499938964844,293.1499938964844,282.1499938964844,36323.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524181246757507,1.0,0.0,0.0,3.63715410232544,3.6371779441833496,8.827072406347725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.86767578125,0.0,1521.3326416015625,1895.4371337890625,0.0,2957.9248046875,0.902630627155304,1.0,0.0,3.0,1.0,0.0
12162780,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6007620096206665,0.2547314167022705,0.2431063801050186,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6890311241149902,0.3908154964447021,0.3267264068126678,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8371225595474243,0.7221758365631104,0.5130553245544434,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6069258451461792,0.2623562216758728,0.2632661759853363,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.4872205853462219,0.1421931535005569,0.7106794118881226,284.8943176269531,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9753112792969,284.89453125,1.0,0.6648430228233337,1.0,1.0,0.0,1.0,-2.538477659225464,2.538472414016724,5.182612767384853e-06,1.961539387702942,0.893543541431427,0.893543541431427,0.0,415.6060485839844,410.0,26478.48828125,-0.0,2732.05712890625,1.0,282.14166259765625,283.88262939453125,289.3974609375,291.09332275390625,293.1499938964844,293.1499938964844,282.45001220703125,36149.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189863562583923,1.0,0.0,0.0,3.630882024765015,3.630905866622925,8.796655492915306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.491455078125,0.0,1513.1138916015625,1895.4371337890625,0.0,2646.181396484375,0.9011203646659852,1.0,0.0,3.0,1.0,0.0
12162840,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6007620096206665,0.2547314167022705,0.2431063801050186,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6890311241149902,0.3908154964447021,0.3267264068126678,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8371225595474243,0.7221758365631104,0.5130553245544434,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6069258451461792,0.2623562216758728,0.2632661759853363,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.4872205853462219,0.1421931535005569,0.7106794118881226,284.8943176269531,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9753112792969,284.89453125,1.0,0.6648430228233337,1.0,1.0,0.0,1.0,-2.538477659225464,2.538472414016724,5.182612767384853e-06,1.961539387702942,0.893543541431427,0.893543541431427,0.0,415.6060485839844,410.0,26478.48828125,-0.0,2732.05712890625,1.0,282.14166259765625,283.88262939453125,289.3974609375,291.09332275390625,293.1499938964844,293.1499938964844,282.45001220703125,36149.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189863562583923,1.0,0.0,0.0,3.630882024765015,3.630905866622925,8.796655492915306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.491455078125,0.0,1513.1138916015625,1895.4371337890625,0.0,2646.181396484375,0.9011203646659852,1.0,0.0,3.0,1.0,0.0
12162900,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6000439524650574,0.2539208531379699,0.2422870397567749,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.68817538022995,0.3894507884979248,0.3255409598350525,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.836782693862915,0.7212814092636108,0.5123148560523987,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6061222553253174,0.2613836228847503,0.262261301279068,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.4861352741718292,0.1412777006626129,0.7062258720397949,285.04644775390625,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9771728515625,285.0574951171875,1.0,0.663642168045044,1.0,1.0,0.0,1.0,-2.528366804122925,2.528361797332764,5.141176188772079e-06,1.953602910041809,0.8956394791603088,0.8956394791603088,0.0,415.14849853515625,410.0,25701.982421875,-0.0,2711.76416015625,1.0,282.398193359375,284.0702209472656,289.3504333496094,290.9430236816406,293.1499938964844,293.1499938964844,282.45001220703125,36022.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019271492958069,1.0,0.0,0.0,3.63068962097168,3.63071346282959,8.7957226924118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.34375,0.0,1511.9573974609375,1895.4371337890625,0.0,2489.057861328125,0.9010347127914428,1.0,0.0,3.0,1.0,0.0
12162960,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.5995435118675232,0.2532576024532318,0.2416612356901168,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.6875107884407043,0.3882573843002319,0.3245491087436676,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8366286158561707,0.7206150889396667,0.5118395686149597,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6055031418800354,0.2605516016483307,0.2614321112632751,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.4852409660816192,0.1404894590377807,0.7024440765380859,285.0932312011719,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98028564453125,285.093505859375,1.0,0.6625838875770569,1.0,1.0,0.0,1.0,-2.520099401473999,2.520094394683838,5.107391643832671e-06,1.947098970413208,0.8971222043037415,0.8971222043037415,0.0,414.6114501953125,410.0,25483.841796875,-0.0,2694.549560546875,1.0,282.4416809082031,284.1161193847656,289.36749267578125,290.9937438964844,293.1499938964844,293.1499938964844,282.75,35913.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923302054405212,1.0,0.0,0.0,3.633361577987671,3.633385419845581,8.808673896965047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.763427734375,0.0,1514.092041015625,1895.4371337890625,0.0,2401.51953125,0.9015154242515564,1.0,0.0,3.0,1.0,0.0
12163020,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.5986257195472717,0.2520962655544281,0.2405496090650558,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.6862638592720032,0.3860889077186584,0.3227389454841614,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8363289833068848,0.7195014357566833,0.5109989643096924,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.6043740510940552,0.2590762078762054,0.2599617838859558,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.483645886182785,0.139111116528511,0.6958814263343811,285.29266357421875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.98785400390625,285.2929992675781,1.0,0.6607559323310852,1.0,1.0,0.0,1.0,-2.5055408477783203,2.505535840988159,5.04819217894692e-06,1.935655117034912,0.9033664464950562,0.9033664464950562,0.0,413.7434997558594,410.0,24538.3203125,-0.0,2664.747802734375,1.0,282.7416687011719,284.3485717773437,289.3387145996094,290.907958984375,293.1499938964844,293.1499938964844,282.45001220703125,35651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719388008117676,1.0,0.0,0.0,3.645620584487915,3.645644426345825,8.868215104484989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.6796875,0.0,1525.6959228515625,1895.4371337890625,0.0,2218.07421875,0.904077172279358,1.0,0.0,3.0,1.0,0.0
12163080,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.5986257195472717,0.2520962655544281,0.2405496090650558,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.6862638592720032,0.3860889077186584,0.3227389454841614,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8363289833068848,0.7195014357566833,0.5109989643096924,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.6043740510940552,0.2590762078762054,0.2599617838859558,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.483645886182785,0.139111116528511,0.6958814263343811,285.29266357421875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.98785400390625,285.2929992675781,1.0,0.6607559323310852,1.0,1.0,0.0,1.0,-2.5055408477783203,2.505535840988159,5.04819217894692e-06,1.935655117034912,0.9033664464950562,0.9033664464950562,0.0,413.7434997558594,410.0,24538.3203125,-0.0,2664.747802734375,1.0,282.7416687011719,284.3485717773437,289.3387145996094,290.907958984375,293.1499938964844,293.1499938964844,282.45001220703125,35651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719388008117676,1.0,0.0,0.0,3.645620584487915,3.645644426345825,8.868215104484989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.6796875,0.0,1525.6959228515625,1895.4371337890625,0.0,2218.07421875,0.904077172279358,1.0,0.0,3.0,1.0,0.0
12163140,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.5966182351112366,0.2494246512651443,0.2386773824691772,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6841235160827637,0.3824392259120941,0.3202884495258331,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8349334597587585,0.7152894735336304,0.5088599324226379,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6024484634399414,0.2565613389015198,0.2579985558986664,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.4814414978027344,0.1371397972106933,0.6883255243301392,285.0413513183594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98883056640625,285.0370483398437,1.0,0.6589157581329346,1.0,1.0,0.0,1.0,-2.485832929611206,2.485827922821045,4.9690879677655175e-06,1.9204083681106567,0.9026524424552916,0.9026524424552916,0.0,413.9422302246094,410.0,24743.51171875,-0.0,2630.569580078125,1.0,282.4577941894531,284.0814819335937,289.4275817871094,291.08856201171875,293.1499938964844,293.1499938964844,282.1499938964844,35815.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900152206420898,1.0,0.0,0.0,3.653729200363159,3.653753280639648,8.907708206606912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.01171875,0.0,1535.9385986328125,1895.4371337890625,0.0,2380.509521484375,0.9059656858444214,1.0,0.0,3.0,1.0,0.0
12163200,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.5966182351112366,0.2494246512651443,0.2386773824691772,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6841235160827637,0.3824392259120941,0.3202884495258331,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8349334597587585,0.7152894735336304,0.5088599324226379,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6024484634399414,0.2565613389015198,0.2579985558986664,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.4814414978027344,0.1371397972106933,0.6883255243301392,285.0413513183594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98883056640625,285.0370483398437,1.0,0.6589157581329346,1.0,1.0,0.0,1.0,-2.485832929611206,2.485827922821045,4.9690879677655175e-06,1.9204083681106567,0.9026524424552916,0.9026524424552916,0.0,413.9422302246094,410.0,24743.51171875,-0.0,2630.569580078125,1.0,282.4577941894531,284.0814819335937,289.4275817871094,291.08856201171875,293.1499938964844,293.1499938964844,282.1499938964844,35815.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900152206420898,1.0,0.0,0.0,3.653729200363159,3.653753280639648,8.907708206606912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.01171875,0.0,1535.9385986328125,1895.4371337890625,0.0,2380.509521484375,0.9059656858444214,1.0,0.0,3.0,1.0,0.0
12163260,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.592732846736908,0.2453027516603469,0.235332503914833,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6804524660110474,0.3772309720516205,0.3164641857147217,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8319141268730164,0.7084263563156128,0.5045474767684937,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.5990039706230164,0.2528335154056549,0.2548228800296783,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.4776477217674255,0.1342653185129165,0.6768069267272949,284.76007080078125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9807434082031,284.75537109375,1.0,0.6564016938209534,1.0,1.0,0.0,1.0,-2.4535815715789795,2.453576803207397,4.840887413593009e-06,1.8953888416290283,0.8979048728942871,0.8979048728942871,0.0,415.2065124511719,410.0,24839.978515625,-0.0,2579.265869140625,1.0,282.1581726074219,283.78985595703125,289.3869323730469,291.0882568359375,293.1499938964844,293.1499938964844,282.45001220703125,36115.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105788826942444,1.0,0.0,0.0,3.650543451309204,3.650567531585693,8.892181995179271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.467041015625,0.0,1534.6396484375,1895.4371337890625,0.0,2568.525390625,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12163320,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.592732846736908,0.2453027516603469,0.235332503914833,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6804524660110474,0.3772309720516205,0.3164641857147217,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8319141268730164,0.7084263563156128,0.5045474767684937,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.5990039706230164,0.2528335154056549,0.2548228800296783,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.4776477217674255,0.1342653185129165,0.6768069267272949,284.76007080078125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9807434082031,284.75537109375,1.0,0.6564016938209534,1.0,1.0,0.0,1.0,-2.4535815715789795,2.453576803207397,4.840887413593009e-06,1.8953888416290283,0.8979048728942871,0.8979048728942871,0.0,415.2065124511719,410.0,24839.978515625,-0.0,2579.265869140625,1.0,282.1581726074219,283.78985595703125,289.3869323730469,291.0882568359375,293.1499938964844,293.1499938964844,282.45001220703125,36115.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105788826942444,1.0,0.0,0.0,3.650543451309204,3.650567531585693,8.892181995179271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.467041015625,0.0,1534.6396484375,1895.4371337890625,0.0,2568.525390625,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12163380,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.5903377532958984,0.2432309985160827,0.2332401126623153,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6782056093215942,0.37444007396698,0.3140373826026916,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8301491141319275,0.705230176448822,0.5019246935844421,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.5968111157417297,0.2507767379283905,0.2527478039264679,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.4749927222728729,0.1325620710849762,0.6689628958702087,284.9053039550781,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.97637939453125,284.9120788574219,1.0,0.6546539068222046,1.0,1.0,0.0,1.0,-2.4325642585754395,2.4325594902038574,4.758037903229706e-06,1.8789608478546145,0.8988358974456787,0.8988358974456787,0.0,415.7321166992188,410.0,23965.93359375,-0.0,2545.00732421875,1.0,282.4162292480469,283.97393798828125,289.2164306640625,290.7807312011719,293.1499938964844,293.1499938964844,282.45001220703125,36061.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976008653640747,1.0,0.0,0.0,3.648531675338745,3.6485555171966553,8.882383326636045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.13232421875,0.0,1531.998046875,1895.4371337890625,0.0,2449.5107421875,0.9050241708755492,1.0,0.0,3.0,1.0,0.0
12163440,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.5892282128334045,0.2421826273202896,0.2322075963020324,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6770990490913391,0.3729079067707062,0.3127296864986419,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.82943195104599,0.7037097811698914,0.5007477402687073,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.5956979990005493,0.2496417462825775,0.2516083121299743,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.4734606146812439,0.131579577922821,0.6643444895744324,284.9281616210937,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.97528076171875,284.9281005859375,1.0,0.6535484194755554,1.0,1.0,0.0,1.0,-2.421140670776367,2.421135902404785,4.713289399660425e-06,1.8700172901153564,0.8989875912666321,0.8989875912666321,0.0,415.685546875,410.0,23764.732421875,-0.0,2525.156494140625,1.0,282.44219970703125,283.99737548828125,289.17388916015625,290.7421569824219,293.1499938964844,293.1499938964844,282.75,36027.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899872064590454,1.0,0.0,0.0,3.648594856262207,3.648618936538696,8.882691986400459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.4658203125,0.0,1531.8118896484375,1895.4371337890625,0.0,2380.255615234375,0.9049882292747498,1.0,0.0,3.0,1.0,0.0
12163500,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.5880724787712097,0.2410975098609924,0.2310973703861236,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.6759059429168701,0.3712297677993774,0.3112598657608032,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8287237882614136,0.7021975517272949,0.4995079040527344,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.5944884419441223,0.2484030574560165,0.2503292858600616,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.4716842472553253,0.1304821521043777,0.6590659022331238,285.078857421875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9752502441406,285.090576171875,1.0,0.6522347331047058,1.0,1.0,0.0,1.0,-2.408358097076416,2.408353328704834,4.663488198275445e-06,1.8600155115127563,0.9012801051139832,0.9012801051139832,0.0,415.4742736816406,410.0,22994.8515625,-0.0,2502.422607421875,1.0,282.6987609863281,284.18475341796875,289.0794982910156,290.5333251953125,293.1499938964844,293.1499938964844,282.75,35922.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772270679473877,1.0,0.0,0.0,3.6501152515411377,3.650139093399048,8.89009584170708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.060791015625,0.0,1532.717041015625,1895.4371337890625,0.0,2221.028564453125,0.905302882194519,1.0,0.0,3.0,1.0,0.0
12163560,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.5872751474380493,0.240242913365364,0.2302684783935547,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.6750038266181946,0.3698013424873352,0.3100534081459045,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8283140063285828,0.7010549902915955,0.4986603558063507,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.5935655832290649,0.2473621368408203,0.2492822110652923,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.4701772332191467,0.1295422613620758,0.65456223487854,285.12615966796875,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9769287109375,285.1264038085937,1.0,0.6510507464408875,1.0,1.0,0.0,1.0,-2.397967576980591,2.397963047027588,4.623196218744852e-06,1.8518785238265991,0.9029886722564696,0.9029886722564696,0.0,415.0582580566406,410.0,22777.08203125,-0.0,2483.051513671875,1.0,282.74188232421875,284.22979736328125,289.0688781738281,290.5456237792969,293.1499938964844,293.1499938964844,282.45001220703125,35828.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601470947265625,1.0,0.0,0.0,3.6542623043060303,3.654286146163941,8.910307656151417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.75,0.0,1536.6280517578125,1895.4371337890625,0.0,2113.86328125,0.9061273336410522,1.0,0.0,3.0,1.0,0.0
12163620,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.584754467010498,0.2371973544359207,0.2279823869466781,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6725005507469177,0.3656391501426697,0.3071176409721374,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8265711665153503,0.6959185004234314,0.4957948625087738,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.5910680294036865,0.2443729192018509,0.2468021214008331,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.4664272665977478,0.1271771192550659,0.64494788646698,284.8735656738281,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9753723144531,284.8690795898437,1.0,0.648664653301239,1.0,1.0,0.0,1.0,-2.3731093406677246,2.3731048107147217,4.527947112364927e-06,1.8326336145401,0.9000340700149536,0.9000340700149536,0.0,415.03857421875,410.0,22930.927734375,-0.0,2441.059326171875,1.0,282.457763671875,283.9624328613281,289.1562805175781,290.7050170898437,293.1499938964844,293.1499938964844,282.1499938964844,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690505385398865,1.0,0.0,0.0,3.654510498046875,3.654534578323364,8.911518420973152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.98876953125,0.0,1538.4052734375,1895.4371337890625,0.0,2192.411376953125,0.9062841534614564,1.0,0.0,3.0,1.0,0.0
12163680,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.584754467010498,0.2371973544359207,0.2279823869466781,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6725005507469177,0.3656391501426697,0.3071176409721374,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8265711665153503,0.6959185004234314,0.4957948625087738,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.5910680294036865,0.2443729192018509,0.2468021214008331,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.4664272665977478,0.1271771192550659,0.64494788646698,284.8735656738281,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9753723144531,284.8690795898437,1.0,0.648664653301239,1.0,1.0,0.0,1.0,-2.3731093406677246,2.3731048107147217,4.527947112364927e-06,1.8326336145401,0.9000340700149536,0.9000340700149536,0.0,415.03857421875,410.0,22930.927734375,-0.0,2441.059326171875,1.0,282.457763671875,283.9624328613281,289.1562805175781,290.7050170898437,293.1499938964844,293.1499938964844,282.1499938964844,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690505385398865,1.0,0.0,0.0,3.654510498046875,3.654534578323364,8.911518420973152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.98876953125,0.0,1538.4052734375,1895.4371337890625,0.0,2192.411376953125,0.9062841534614564,1.0,0.0,3.0,1.0,0.0
12163740,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.5805206894874573,0.2328988015651703,0.2244323194026947,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.6687013506889343,0.360141396522522,0.3030142188072204,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.8233861327171326,0.6884225010871887,0.4909965395927429,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.5871891975402832,0.2403390258550644,0.2432935535907745,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.4604823291301727,0.1240796372294426,0.6322051882743835,284.592529296875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9667663574219,284.58770751953125,1.0,0.6457778811454773,1.0,1.0,0.0,1.0,-2.3377647399902344,2.3377602100372314,4.394197731016902e-06,1.805213570594788,0.8930618762969971,0.8930618762969971,0.0,415.9688720703125,410.0,22993.16796875,-0.0,2386.050048828125,1.0,282.158203125,283.6721496582031,289.13720703125,290.7208251953125,293.1499938964844,293.1499938964844,282.45001220703125,36356.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850378155708313,1.0,0.0,0.0,3.642444610595703,3.642468690872192,8.852770747580507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.1328125,0.0,1527.4390869140625,1895.4371337890625,0.0,2335.487548828125,0.9038023352622986,1.0,0.0,3.0,1.0,0.0
12163800,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.5805206894874573,0.2328988015651703,0.2244323194026947,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.6687013506889343,0.360141396522522,0.3030142188072204,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.8233861327171326,0.6884225010871887,0.4909965395927429,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.5871891975402832,0.2403390258550644,0.2432935535907745,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.4604823291301727,0.1240796372294426,0.6322051882743835,284.592529296875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9667663574219,284.58770751953125,1.0,0.6457778811454773,1.0,1.0,0.0,1.0,-2.3377647399902344,2.3377602100372314,4.394197731016902e-06,1.805213570594788,0.8930618762969971,0.8930618762969971,0.0,415.9688720703125,410.0,22993.16796875,-0.0,2386.050048828125,1.0,282.158203125,283.6721496582031,289.13720703125,290.7208251953125,293.1499938964844,293.1499938964844,282.45001220703125,36356.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850378155708313,1.0,0.0,0.0,3.642444610595703,3.642468690872192,8.852770747580507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.1328125,0.0,1527.4390869140625,1895.4371337890625,0.0,2335.487548828125,0.9038023352622986,1.0,0.0,3.0,1.0,0.0
12163860,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.5767186880111694,0.2296178936958313,0.2211584597826004,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.6652519106864929,0.3555706441402435,0.2990718781948089,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8207193613052368,0.6830857396125793,0.4867678582668304,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.5834730267524719,0.2368606328964233,0.2398025691509246,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.4544343054294586,0.1212286427617073,0.6189240217208862,284.764404296875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9613952636719,284.7645568847656,1.0,0.642673134803772,1.0,1.0,0.0,1.0,-2.3030242919921875,2.303020000457764,4.26445603807224e-06,1.7780771255493164,0.8919730186462402,0.8919730186462402,0.0,416.2170715332031,410.0,21936.876953125,-0.0,2330.25537109375,1.0,282.44207763671875,283.8841552734375,288.93463134765625,290.3888244628906,293.1499938964844,293.1499938964844,282.75,36275.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615221738815308,1.0,0.0,0.0,3.6311752796173096,3.63119912147522,8.798076009952638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.8564453125,0.0,1514.3779296875,1895.4371337890625,0.0,2125.93701171875,0.9012675881385804,1.0,0.0,3.0,1.0,0.0
12163920,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.5767186880111694,0.2296178936958313,0.2211584597826004,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.6652519106864929,0.3555706441402435,0.2990718781948089,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8207193613052368,0.6830857396125793,0.4867678582668304,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.5834730267524719,0.2368606328964233,0.2398025691509246,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.4544343054294586,0.1212286427617073,0.6189240217208862,284.764404296875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9613952636719,284.7645568847656,1.0,0.642673134803772,1.0,1.0,0.0,1.0,-2.3030242919921875,2.303020000457764,4.26445603807224e-06,1.7780771255493164,0.8919730186462402,0.8919730186462402,0.0,416.2170715332031,410.0,21936.876953125,-0.0,2330.25537109375,1.0,282.44207763671875,283.8841552734375,288.93463134765625,290.3888244628906,293.1499938964844,293.1499938964844,282.75,36275.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615221738815308,1.0,0.0,0.0,3.6311752796173096,3.63119912147522,8.798076009952638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.8564453125,0.0,1514.3779296875,1895.4371337890625,0.0,2125.93701171875,0.9012675881385804,1.0,0.0,3.0,1.0,0.0
12163980,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5744947791099548,0.2275021523237228,0.2190610617399215,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6630120873451233,0.3522129356861114,0.2961921393871307,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8193576335906982,0.67976975440979,0.4842270016670227,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5809240341186523,0.2342607229948043,0.2371794879436493,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4500376880168915,0.1190404295921325,0.6084368824958801,284.9671630859375,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9632873535156,284.9678039550781,1.0,0.6399694681167603,1.0,1.0,0.0,1.0,-2.277628421783448,2.2776241302490234,4.170911324763438e-06,1.7582405805587769,0.8920544385910034,0.8920544385910034,0.0,415.4889221191406,410.0,20969.75,-0.0,2286.5283203125,1.0,282.7416076660156,284.1217346191406,288.8355712890625,290.2002868652344,293.1499938964844,293.1499938964844,283.04998779296875,36154.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292643785476685,1.0,0.0,0.0,3.6255733966827393,3.6255972385406494,8.770951467340637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.740966796875,0.0,1507.31396484375,1895.4371337890625,0.0,1848.90771484375,0.8999199271202087,1.0,0.0,3.0,1.0,0.0
12164040,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5744947791099548,0.2275021523237228,0.2190610617399215,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6630120873451233,0.3522129356861114,0.2961921393871307,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8193576335906982,0.67976975440979,0.4842270016670227,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.5809240341186523,0.2342607229948043,0.2371794879436493,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4500376880168915,0.1190404295921325,0.6084368824958801,284.9671630859375,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9632873535156,284.9678039550781,1.0,0.6399694681167603,1.0,1.0,0.0,1.0,-2.277628421783448,2.2776241302490234,4.170911324763438e-06,1.7582405805587769,0.8920544385910034,0.8920544385910034,0.0,415.4889221191406,410.0,20969.75,-0.0,2286.5283203125,1.0,282.7416076660156,284.1217346191406,288.8355712890625,290.2002868652344,293.1499938964844,293.1499938964844,283.04998779296875,36154.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292643785476685,1.0,0.0,0.0,3.6255733966827393,3.6255972385406494,8.770951467340637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.740966796875,0.0,1507.31396484375,1895.4371337890625,0.0,1848.90771484375,0.8999199271202087,1.0,0.0,3.0,1.0,0.0
12164100,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.573617696762085,0.2266390472650528,0.21821129322052,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.6620789766311646,0.3507596552371979,0.29495370388031,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8188273906707764,0.6783977746963501,0.4831790030002594,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5798462629318237,0.233133926987648,0.2360496670007705,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.4482174813747406,0.1181096732616424,0.603989839553833,285.1214904785156,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9657592773437,285.13482666015625,1.0,0.6387790441513062,1.0,1.0,0.0,1.0,-2.266897678375244,2.2668936252593994,4.13174029745278e-06,1.749873161315918,0.8928757905960083,0.8928757905960083,0.0,415.0828552246094,410.0,20252.88671875,-0.0,2267.843017578125,1.0,282.998046875,284.3133850097656,288.77764892578125,290.0432434082031,293.1499938964844,293.1499938964844,283.04998779296875,36096.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109143733978271,1.0,0.0,0.0,3.6235873699188232,3.6236109733581534,8.761344361118972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.763671875,0.0,1504.6973876953125,1895.4371337890625,0.0,1697.9287109375,0.8994795083999634,1.0,0.0,3.0,1.0,0.0
12164160,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.5729485154151917,0.2259121984243393,0.2175310850143432,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.6613042950630188,0.349460244178772,0.2938815951347351,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.8184555768966675,0.6772410869598389,0.4823665916919708,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.5789330005645752,0.2321234792470932,0.2350624501705169,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.4466634690761566,0.1172852292656898,0.6000909209251404,285.17498779296875,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.96923828125,285.17578125,1.0,0.6377081274986267,1.0,1.0,0.0,1.0,-2.257718801498413,2.2577147483825684,4.098385488759959e-06,1.7427136898040771,0.8927464485168457,0.8927464485168457,0.0,414.6238708496094,410.0,20062.9765625,-0.0,2251.513916015625,1.0,283.0416259765625,284.36279296875,288.7923278808594,290.0893249511719,293.1499938964844,293.1499938964844,283.1499938964844,36057.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998520493507385,1.0,0.0,0.0,3.6231746673583984,3.6231985092163086,8.759349157116958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.182373046875,0.0,1503.95263671875,1895.4371337890625,0.0,1609.5858154296875,0.897317111492157,1.0,0.0,3.0,1.0,0.0
12164220,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.5713041424751282,0.2241023927927017,0.2160153836011886,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.6595452427864075,0.346541166305542,0.2916338443756103,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8173699975013733,0.674109697341919,0.4803840816020965,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.5768925547599792,0.2298789173364639,0.2330197691917419,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.4435297846794128,0.1155689731240272,0.5925284624099731,285.237060546875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.236328125,1.0,0.6357165575027466,1.0,1.0,0.0,1.0,-2.238804578781128,2.238800525665283,4.030228865303798e-06,1.728032112121582,0.8913648128509521,0.8913648128509521,0.0,414.1285095214844,410.0,19528.369140625,-0.0,2219.830810546875,1.0,283.1470031738281,284.4429016113281,288.8144836425781,290.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,35722.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888396739959717,1.0,0.0,0.0,3.600985288619995,3.601008653640747,8.652387464280764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.11279296875,0.0,1477.2711181640625,1895.4371337890625,0.0,1523.815673828125,0.8907531499862671,1.0,0.0,3.0,1.0,0.0
12164280,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.5713041424751282,0.2241023927927017,0.2160153836011886,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.6595452427864075,0.346541166305542,0.2916338443756103,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8173699975013733,0.674109697341919,0.4803840816020965,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.5768925547599792,0.2298789173364639,0.2330197691917419,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.4435297846794128,0.1155689731240272,0.5925284624099731,285.237060546875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.236328125,1.0,0.6357165575027466,1.0,1.0,0.0,1.0,-2.238804578781128,2.238800525665283,4.030228865303798e-06,1.728032112121582,0.8913648128509521,0.8913648128509521,0.0,414.1285095214844,410.0,19528.369140625,-0.0,2219.830810546875,1.0,283.1470031738281,284.4429016113281,288.8144836425781,290.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,35722.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888396739959717,1.0,0.0,0.0,3.600985288619995,3.601008653640747,8.652387464280764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.11279296875,0.0,1477.2711181640625,1895.4371337890625,0.0,1523.815673828125,0.8907531499862671,1.0,0.0,3.0,1.0,0.0
12164340,296.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.5689801573753357,0.0,0.2140606492757797,296.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.6573089361190796,0.0,0.2890066802501678,296.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.8156758546829224,0.0,0.4776871800422668,296.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.5743043422698975,0.0,0.2306428700685501,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.4399175345897674,0.0,0.5841948986053467,285.2187805175781,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9775085449219,285.2172546386719,0.0,0.0,1.0,1.0,0.0,1.0,-2.2166426181793213,2.216638565063477,3.951171493099537e-06,1.710845947265625,0.0,0.0,0.0,414.1716918945313,60.0,19148.369140625,-0.0,2185.45361328125,0.0,283.14990234375,284.43756103515625,288.81610107421875,290.1045227050781,293.1499938964844,293.1499938964844,278.1499938964844,35168.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5562968254089355,3.5563197135925293,8.438967142865295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1425.3330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.5689801573753357,0.0,0.2140606492757797,296.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.6573089361190796,0.0,0.2890066802501678,296.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.8156758546829224,0.0,0.4776871800422668,296.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.5743043422698975,0.0,0.2306428700685501,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.4399175345897674,0.0,0.5841948986053467,285.2187805175781,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9775085449219,285.2172546386719,0.0,0.0,1.0,1.0,0.0,1.0,-2.2166426181793213,2.216638565063477,3.951171493099537e-06,1.710845947265625,0.0,0.0,0.0,414.1716918945313,60.0,19148.369140625,-0.0,2185.45361328125,0.0,283.14990234375,284.43756103515625,288.81610107421875,290.1045227050781,293.1499938964844,293.1499938964844,278.1499938964844,35168.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5562968254089355,3.5563197135925293,8.438967142865295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1425.3330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0016021509654819,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.4145854711532593,0.0,0.0014340777415782,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.4145854711532593,0.0,0.0012461266014724,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0016871426487341,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0080029955133795,285.3214111328125,294.1499938964844,293.69366455078125,285.7889709472656,293.7081604003906,296.5583801269531,284.691162109375,0.0,0.0,0.7828438878059387,0.7828438878059387,0.2171561270952224,1.0,-0.0170735530555248,0.0171928480267524,-0.0001192956187878,-0.0214885212481021,0.0,0.0,0.0,-0.0900079011917114,60.0,1195.713623046875,-0.0,-1.987502400879748e-05,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,2.548913471400738e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3100239671575453e-13,3.310486650434652e-13,1.0741092248438621e-18,1.9611132162644648e-11,1.9611097468175128e-11,3.5069466887153376e-17,0.0,0.0,-0.0,0.0,0.0,1.8239303476712948e-22,9.149233113534499e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0008241930045187,297.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0010932243894785,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0017812310252338,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.000886870897375,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0023500355891883,285.3171081542969,294.1499938964844,293.6464233398437,285.7675170898437,293.7037658691406,296.069091796875,284.3847351074219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0057640788145363,0.0085556413978338,-0.0027915621176362,-0.027122862637043,0.0,0.0,0.0,-0.0315006263554096,60.0,534.2744750976562,-0.0,-4.99051157021313e-06,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.41740260607283e-29,8.770213113903094e-29,1.0063282534988416e-31,-2.2843392912894504e-18,-2.28270374842328e-18,-1.6355634649064313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
