time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164580,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0001204640502692,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001178501988761,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0001258443808183,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001273888628929,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0005519133992493,285.3148193359375,294.1499938964844,293.5948791503906,285.7451171875,293.7016906738281,295.4594116210937,284.2489624023437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012773155467584,0.0053237257525324,-0.0040464103221893,-0.0293451324105262,0.0,0.0,0.0,-0.0104014491662383,60.0,209.03640747070312,-0.0,-1.1123619714226153e-07,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,7.006492321624085e-45,1.401298464324817e-45,9.964658714101324e-21,8.011425986128636e-21,1.953233131869472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001008043109322,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,9.062659228220582e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,7.967789861140773e-05,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.0001061730072251,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0005015571368858,285.3138732910156,294.1499938964844,293.5435485839844,285.72381591796875,293.70037841796875,294.97088623046875,284.2118835449219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001073942403309,0.0014259811723604,-0.0003520387108437,-0.033046431839466,0.0,0.0,0.0,-0.0110656460747122,60.0,80.719970703125,-0.0,-7.86384930506756e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,-4.41568761533518e-21,-2.295695195092445e-21,-2.1199924202427348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,9.995413711294532e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,8.947310561779886e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,7.775775156915188e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001052568040904,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.000499261310324,285.3128967285156,294.1499938964844,293.49237060546875,285.7035522460937,293.6986389160156,294.59625244140625,284.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652297642081,6.38792343465866e-08,0.0010651658521965,-0.0343308821320533,0.0,0.0,0.0,-0.0114923184737563,60.0,33.51407623291016,-0.0,-7.73536541487374e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.539671810957936e-21,-2.2708981540195017e-21,-2.2687736569384333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.990427497541532e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,8.942400017986074e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,7.770462980261073e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001052040606737,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004990344750694,285.3118591308594,294.1499938964844,293.4413757324219,285.6842956542969,293.69647216796875,294.3059997558594,284.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646204464137,1.3422018163566918e-08,0.0010646070586517,-0.034197486937046,0.0,0.0,0.0,-0.0114657673984766,60.0,16.47652244567871,-0.0,-7.727675921387346e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.541152496566148e-21,-2.2706012898836493e-21,-2.270551206682499e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,9.985939686885104e-05,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,8.938372775446624e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,7.766937051201239e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.000105156796053,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0004988109576515,285.3106689453125,294.1499938964844,293.38592529296875,285.6643981933594,293.69354248046875,294.0596008300781,284.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641411645337,1.336437804866364e-08,0.0010641277767717,-0.034051589667797,0.0,0.0,0.0,-0.0114381071180105,60.0,9.89606475830078,-0.0,-7.720720418546989e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.541188039483094e-21,-2.270594019741547e-21,-2.2705942216899386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,9.982211486203596e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,8.935034566093236e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.764036854496226e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001051175349857,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0004986247513443,285.30963134765625,294.1499938964844,293.33990478515625,285.64862060546875,293.690673828125,293.8959655761719,284.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.93622350692749,-0.0,-7.714942995562525e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705938177931547e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.97397510218434e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,8.927661838242784e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,7.757629646221176e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.000105030805571,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0004982133978046,285.30712890625,294.1499938964844,293.2391357421875,285.6164855957031,293.6831359863281,293.6248474121094,284.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.710005283355713,-0.0,-7.702188042912894e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.97397510218434e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,8.927661838242784e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,7.757629646221176e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.000105030805571,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0004982133978046,285.30712890625,294.1499938964844,293.2391357421875,285.6164855957031,293.6831359863281,293.6248474121094,284.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.710005283355713,-0.0,-7.702188042912894e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.96570015558973e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,8.920254913391545e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,7.751192606519908e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001049436614266,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004978001816198,285.304443359375,294.1499938964844,293.1390991210937,285.5875244140625,293.673828125,293.4306030273437,284.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.463890552520752,-0.0,-7.689384773357234e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.96570015558973e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,8.920254913391545e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,7.751192606519908e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001049436614266,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004978001816198,285.304443359375,294.1499938964844,293.1390991210937,285.5875244140625,293.673828125,293.4306030273437,284.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.463890552520752,-0.0,-7.689384773357234e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.95739028439857e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,8.912815974326804e-05,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.744727918179706e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001048561534844,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0004973851609975,285.30157470703125,294.1499938964844,293.03973388671875,285.5614624023437,293.662841796875,293.279296875,284.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.3382568359375,-0.0,-7.67653816069469e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.95739028439857e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,8.912815974326804e-05,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.744727918179706e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001048561534844,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0004973851609975,285.30157470703125,294.1499938964844,293.03973388671875,285.5614624023437,293.662841796875,293.279296875,284.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.3382568359375,-0.0,-7.67653816069469e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,9.953223343472928e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,8.909085590858012e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,7.741485751466826e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.000104812272184,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0004971770686097,285.3000793457031,294.1499938964844,292.9903259277344,285.5494384765625,293.65673828125,293.2133178710937,284.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.282222270965576,-0.0,-7.670100643508705e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.94904839899391e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,8.905347931431606e-05,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,7.738238491583616e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0001047683108481,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004969685687683,285.2985534667969,294.1499938964844,292.94110107421875,285.5379943847656,293.65020751953125,293.15167236328125,284.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.227654933929443,-0.0,-7.663653889267152e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,9.940678137354551e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,8.89785515028052e-05,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,7.731726509518921e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001046801698976,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004965505795553,285.2953796386719,294.1499938964844,292.8431701660156,285.51678466796875,293.635986328125,293.0375671386719,284.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.120987892150879,-0.0,-7.65073693287377e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,9.940678137354551e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,8.89785515028052e-05,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,7.731726509518921e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001046801698976,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004965505795553,285.2953796386719,294.1499938964844,292.8431701660156,285.51678466796875,293.635986328125,293.0375671386719,284.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.120987892150879,-0.0,-7.65073693287377e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.932282409863546e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,8.890340541256592e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.72519560996443e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001045917597366,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,0.0004961313097737,285.2920837402344,294.1499938964844,292.7459716796875,285.49755859375,293.6202087402344,292.93133544921875,284.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.016770839691162,-0.0,-7.637792975856429e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.932282409863546e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,8.890340541256592e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.72519560996443e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001045917597366,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,0.0004961313097737,285.2920837402344,294.1499938964844,292.7459716796875,285.49755859375,293.6202087402344,292.93133544921875,284.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.016770839691162,-0.0,-7.637792975856429e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.923864854499698e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,8.882804831955582e-05,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,7.718647248111665e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.000104503116745,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0004957109340466,285.2886962890625,294.1499938964844,292.6494445800781,285.48004150390625,293.6029052734375,292.8298034667969,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.914770603179932,-0.0,-7.624826281471543e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.923864854499698e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,8.882804831955582e-05,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,7.718647248111665e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.000104503116745,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0004957109340466,285.2886962890625,294.1499938964844,292.6494445800781,285.48004150390625,293.6029052734375,292.8298034667969,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.914770603179932,-0.0,-7.624826281471543e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.917454735841602e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,8.877067011781037e-05,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.713661034358665e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0001044356104102,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004953907919116,285.2860412597656,294.1499938964844,292.5765686035156,285.4676513671875,293.5888061523437,292.75469970703125,284.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.83868932723999,-0.0,-7.614958974500041e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,9.915428381646052e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,8.875253115547821e-05,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,7.712084334343672e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001044142773025,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004952895687893,285.2851867675781,294.1499938964844,292.5536499023437,285.4638977050781,293.58416748046875,292.73126220703125,284.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.814916610717773,-0.0,-7.611841823518263e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.911203960655256e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,8.871471072779968e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.708798511885107e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001043697848217,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0004950786242261,285.2834167480469,294.1499938964844,292.5060119628906,285.456298828125,293.5742492675781,292.6827697753906,284.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.765777111053467,-0.0,-7.605343910199738e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.906975901685656e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,8.86768611962907e-05,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.705509051447734e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001043252632371,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0004948674468323,285.2816162109375,294.1499938964844,292.4585266113281,285.44891357421875,293.5639953613281,292.6347045898437,284.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.717151641845703,-0.0,-7.598843865253002e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.898509597405793e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,8.860108209773898e-05,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,7.698922854615375e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001042361109284,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004944446263834,285.2779846191406,294.1499938964844,292.3641357421875,285.4347839355469,293.5424499511719,292.5395812988281,284.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.621406555175781,-0.0,-7.585836669932179e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.898509597405793e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,8.860108209773898e-05,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,7.698922854615375e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001042361109284,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004944446263834,285.2779846191406,294.1499938964844,292.3641357421875,285.4347839355469,293.5424499511719,292.5395812988281,284.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.621406555175781,-0.0,-7.585836669932179e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.890033106785268e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,8.852520113578066e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,7.692328654229641e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0001041468422044,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,0.0004940212820656,285.2743225097656,294.1499938964844,292.2704467773437,285.4212341308594,293.51959228515625,292.4455871582031,284.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.527619361877441,-0.0,-7.57282521135494e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.890033106785268e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,8.852520113578066e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,7.692328654229641e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0001041468422044,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,0.0004940212820656,285.2743225097656,294.1499938964844,292.2704467773437,285.4212341308594,293.51959228515625,292.4455871582031,284.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.527619361877441,-0.0,-7.57282521135494e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.881547885015608e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,8.84492474142462e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.685728633077815e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0001040574934449,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0004935975302942,285.2705993652344,294.1499938964844,292.1774597167969,285.40802001953125,293.49542236328125,292.3525695800781,284.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.435719966888428,-0.0,-7.559813042234964e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.881547885015608e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,8.84492474142462e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.685728633077815e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0001040574934449,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0004935975302942,285.2705993652344,294.1499938964844,292.1774597167969,285.40802001953125,293.49542236328125,292.3525695800781,284.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.435719966888428,-0.0,-7.559813042234964e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.873057570075616e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,8.837324276100844e-05,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,7.67912351875566e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001039680864778,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004931734874844,285.2668151855469,294.1499938964844,292.085205078125,285.3948669433594,293.4700012207031,292.2603759765625,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.345638275146484,-0.0,-7.546803004743198e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.873057570075616e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,8.837324276100844e-05,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,7.67912351875566e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001039680864778,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004931734874844,285.2668151855469,294.1499938964844,292.085205078125,285.3948669433594,293.4700012207031,292.2603759765625,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.345638275146484,-0.0,-7.546803004743198e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.86881132121198e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,8.833523315843195e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.67582023399882e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001039233684423,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004929614369757,285.26495361328125,294.1499938964844,292.0393371582031,285.38824462890625,293.4568176269531,292.214599609375,284.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.30125904083252,-0.0,-7.540300828168256e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.86456434475258e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,8.829720900394022e-05,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.67251622164622e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001038786431308,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0004927493282593,285.2630615234375,294.1499938964844,291.9936218261719,285.3815612792969,293.4433288574219,292.16900634765625,284.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.257308483123779,-0.0,-7.533800783221525e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.85606966423802e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,8.822117524687201e-05,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,7.66590892453678e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001037891925079,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004923251108266,285.25927734375,294.1499938964844,291.9027709960937,285.3678283691406,293.41552734375,292.078369140625,284.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.170656681060791,-0.0,-7.520808509298149e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.85606966423802e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,8.822117524687201e-05,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,7.66590892453678e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001037891925079,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004923251108266,285.25927734375,294.1499938964844,291.9027709960937,285.3678283691406,293.41552734375,292.078369140625,284.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.170656681060791,-0.0,-7.520808509298149e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.847576438914984e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,8.81451487657614e-05,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.65930162742734e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001036997564369,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0004919009516015,285.2554626464844,294.1499938964844,291.8126220703125,285.3534545898437,293.3865661621094,291.9884948730469,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.085620403289795,-0.0,-7.507829735686755e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.847576438914984e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,8.81451487657614e-05,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.65930162742734e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001036997564369,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0004919009516015,285.2554626464844,294.1499938964844,291.8126220703125,285.3534545898437,293.3865661621094,291.9884948730469,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.085620403289795,-0.0,-7.507829735686755e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,9.839087579166517e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,8.806915138848126e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,7.652697968296707e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0001036103567457,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0004914769669994,285.2516784667969,294.1499938964844,291.7231750488281,285.33819580078125,293.3564758300781,291.8993225097656,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.00213623046875,-0.0,-7.49486801510102e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
