time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166920,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,9.839087579166517e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,8.806915138848126e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,7.652697968296707e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0001036103567457,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0004914769669994,285.2516784667969,294.1499938964844,291.7231750488281,285.33819580078125,293.3564758300781,291.8993225097656,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.00213623046875,-0.0,-7.49486801510102e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,9.831960051087664e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,8.80053557921201e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.647153688594699e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001035353125189,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004911210271529,285.2485046386719,294.1499938964844,291.6485900878906,285.32452392578125,293.3304138183594,291.8249816894531,284.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.93316125869751,-0.0,-7.483996000701154e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,9.830603084992616e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,8.799321221886203e-05,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,7.646098674740642e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0001035210225381,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0004910532734356,285.2478942871094,294.1499938964844,291.6344299316406,285.3218078613281,293.3253479003906,291.8108825683594,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.920139789581299,-0.0,-7.481926189711886e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.826364112086594e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,8.795526082394645e-05,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,7.642800483154133e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0001034763772622,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0004908415139652,285.2460021972656,294.1499938964844,291.59033203125,285.3131408691406,293.30938720703125,291.7669372558594,284.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.879683494567871,-0.0,-7.475464514072885e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.822127321967856e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,8.791733853286132e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,7.639504474354908e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001034317610901,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0004906299291178,285.244140625,294.1499938964844,291.5464172363281,285.3040771484375,293.2931823730469,291.7231750488281,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.839579582214356,-0.0,-7.46900781223303e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,9.81366029009223e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,8.784154488239437e-05,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.632918277522549e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0001033426015055,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004902070504613,285.2403869628906,294.1499938964844,291.4590759277344,285.2847900390625,293.260009765625,291.6361694335937,284.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.760395526885986,-0.0,-7.456115724835399e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,9.81366029009223e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,8.784154488239437e-05,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.632918277522549e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0001033426015055,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004902070504613,285.2403869628906,294.1499938964844,291.4590759277344,285.2847900390625,293.260009765625,291.6361694335937,284.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.760395526885986,-0.0,-7.456115724835399e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.805204899748789e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,8.776585309533402e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.626340811839327e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001032535583362,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0004897847538813,285.2366943359375,294.1499938964844,291.3724670410156,285.2637023925781,293.2258605957031,291.5498962402344,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.682539939880371,-0.0,-7.443251348604464e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.805204899748789e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,8.776585309533402e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.626340811839327e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001032535583362,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0004897847538813,285.2366943359375,294.1499938964844,291.3724670410156,285.2637023925781,293.2258605957031,291.5498962402344,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.682539939880371,-0.0,-7.443251348604464e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.79676260612905e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,8.769028499955311e-05,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.619773532496765e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001031646534102,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0004893631557933,285.2330017089844,294.1499938964844,291.2865600585937,285.2406616210937,293.1907653808594,291.4642944335937,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.605959415435791,-0.0,-7.430418946796635e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.79676260612905e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,8.769028499955311e-05,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.619773532496765e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001031646534102,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0004893631557933,285.2330017089844,294.1499938964844,291.2865600585937,285.2406616210937,293.1907653808594,291.4642944335937,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.605959415435791,-0.0,-7.430418946796635e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.788334864424542e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,8.761484787100926e-05,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.613217894686386e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001030759085551,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0004889422561973,285.2293395996094,294.1499938964844,291.20135498046875,285.21539306640625,293.15478515625,291.37945556640625,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.530609607696533,-0.0,-7.41761994049739e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.788334864424542e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,8.761484787100926e-05,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.613217894686386e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001030759085551,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0004889422561973,285.2293395996094,294.1499938964844,291.20135498046875,285.21539306640625,293.15478515625,291.37945556640625,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.530609607696533,-0.0,-7.41761994049739e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.78412717813626e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,8.757718023844063e-05,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.609944441355765e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001030315979733,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0004887320683337,285.2275390625,294.1499938964844,291.1590270996094,285.20184326171875,293.136474609375,291.3372802734375,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.4933857917785645,-0.0,-7.411234292931115e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.779923857422546e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,8.753954898566008e-05,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.606674626003951e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001029873310471,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0004885221715085,285.2257385253906,294.1499938964844,291.11688232421875,285.1877136230469,293.1179504394531,291.2952880859375,284.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.456453323364258,-0.0,-7.404857171877667e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.771530312718824e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,8.746441744733602e-05,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.600145909236744e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.00010289894999,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004881029599346,285.22216796875,294.1499938964844,291.0330810546875,285.15740966796875,293.08026123046875,291.2118530273437,284.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.383437633514404,-0.0,-7.392132772565675e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.771530312718824e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,8.746441744733602e-05,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.600145909236744e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.00010289894999,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004881029599346,285.22216796875,294.1499938964844,291.0330810546875,285.15740966796875,293.08026123046875,291.2118530273437,284.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.383437633514404,-0.0,-7.392132772565675e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.76315641310066e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,8.73894605319947e-05,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,7.593631744384766e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001028107653837,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004876847378909,285.2186584472656,294.1499938964844,290.95001220703125,285.1242980957031,293.041748046875,291.129150390625,284.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.311605453491211,-0.0,-7.379449584732356e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.76315641310066e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,8.73894605319947e-05,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,7.593631744384766e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001028107653837,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004876847378909,285.2186584472656,294.1499938964844,290.95001220703125,285.1242980957031,293.041748046875,291.129150390625,284.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.311605453491211,-0.0,-7.379449584732356e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.754802886163816e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,8.731468551559374e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,7.5871343142353e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001027228063321,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004872675635851,285.2151794433594,294.1499938964844,290.87530517578125,285.0921325683594,293.0025329589844,291.0483093261719,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.242876529693604,-0.0,-7.366808318920448e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.754802886163816e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,8.731468551559374e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,7.5871343142353e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001027228063321,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004872675635851,285.2151794433594,294.1499938964844,290.87530517578125,285.0921325683594,293.0025329589844,291.0483093261719,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.242876529693604,-0.0,-7.366808318920448e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.747137664817274e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,8.724607323529199e-05,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,7.581171666970477e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0001026420868583,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0004868847026955,285.2120361328125,294.1499938964844,290.8201599121094,285.0666198730469,292.96600341796875,290.97906494140625,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.187803268432617,-0.0,-7.355217945814729e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.746472642291336e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,8.724011422600597e-05,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.580653618788347e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0001026350728352,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0004868514661211,285.2117614746094,294.1499938964844,290.8159484863281,285.0645751953125,292.9628295898437,290.973388671875,284.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.183446407318115,-0.0,-7.354211817300893e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.742315887706354e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,8.720290497876704e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.577420183224604e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001025913006742,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0004866438684985,285.2100830078125,294.1499938964844,290.7916564941406,285.052490234375,292.94287109375,290.939208984375,284.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.157866477966309,-0.0,-7.347930619516775e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.738164953887464e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,8.71657466632314e-05,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.574191113235429e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001025475939968,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0004864365619141,285.2084045410156,294.1499938964844,290.77081298828125,285.0414733886719,292.92291259765625,290.9075012207031,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.134868144989014,-0.0,-7.341662211501898e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.729882003739476e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,8.709160465514287e-05,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.56774825276807e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001024603698169,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004860229091718,285.205078125,294.1499938964844,290.73883056640625,285.0224914550781,292.883056640625,290.85211181640625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.096446990966797,-0.0,-7.329160212066199e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.729882003739476e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,8.709160465514287e-05,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.56774825276807e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001024603698169,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004860229091718,285.205078125,294.1499938964844,290.73883056640625,285.0224914550781,292.883056640625,290.85211181640625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.096446990966797,-0.0,-7.329160212066199e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.7216252470389e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,8.7017695477698e-05,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,7.56132576498203e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001023734221234,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004856105369981,285.20184326171875,294.1499938964844,290.71893310546875,285.0073547363281,292.8435363769531,290.807861328125,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.067466735839844,-0.0,-7.316708661164739e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.7216252470389e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,8.7017695477698e-05,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,7.56132576498203e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001023734221234,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004856105369981,285.20184326171875,294.1499938964844,290.71893310546875,285.0073547363281,292.8435363769531,290.807861328125,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.067466735839844,-0.0,-7.316708661164739e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.71339613897726e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,8.6944033682812e-05,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.55492364987731e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0001022867581923,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004851995036005,285.1986389160156,294.1499938964844,290.7099914550781,284.9956970214844,292.8044738769531,290.7747497558594,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.047121047973633,-0.0,-7.304308269340255e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.71339613897726e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,8.6944033682812e-05,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.55492364987731e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0001022867581923,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004851995036005,285.1986389160156,294.1499938964844,290.7099914550781,284.9956970214844,292.8044738769531,290.7747497558594,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.047121047973633,-0.0,-7.304308269340255e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.70519395195879e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,8.68706192704849e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.548544090241194e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001022003925754,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0004847898962907,285.19549560546875,294.1499938964844,290.7109069824219,284.9871826171875,292.76611328125,290.75225830078125,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.034535884857178,-0.0,-7.29196116822095e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.70519395195879e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,8.68706192704849e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.548544090241194e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001022003925754,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0004847898962907,285.19549560546875,294.1499938964844,290.7109069824219,284.9871826171875,292.76611328125,290.75225830078125,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.034535884857178,-0.0,-7.29196116822095e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.701104136183858e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,8.683400665177032e-05,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.545363041572273e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001021573261823,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0004845856165047,285.1939697265625,294.1499938964844,290.7147521972656,284.9840087890625,292.74725341796875,290.7447814941406,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.030902862548828,-0.0,-7.285808578672005e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.69702159636654e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,8.679745951667428e-05,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.542187086073682e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001021143398247,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004843817150685,285.1924133300781,294.1499938964844,290.7206420898437,284.9814758300781,292.7286071777344,290.7397155761719,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.028907299041748,-0.0,-7.279668778892302e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.68960448517464e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,8.673105912748724e-05,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.536417251685634e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0001020362251438,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0004840112524107,285.1896667480469,294.1499938964844,290.7362060546875,284.9784240722656,292.6952514648437,290.7362060546875,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325078619644,9.66528190815552e-09,0.0010324981994926,-0.0243705622851848,0.0,0.0,0.0,-0.0096043115481734,60.0,4.029106140136719,-0.0,-7.268520363368226e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.688879799796268e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,8.6724576249253e-05,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,7.535853364970535e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.0001020285926642,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004839750763494,285.1894226074219,294.1499938964844,290.7380676269531,284.97821044921875,292.6920471191406,290.7362670898437,285.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,4.029395580291748,-0.0,-7.267432522439776e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.680768562247977e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,8.665197674417868e-05,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.529544382123277e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0001019431801978,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004835699801333,285.1864624023437,294.1499938964844,290.7620849609375,284.9770202636719,292.65655517578125,290.7411499023437,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.03523588180542,-0.0,-7.255253109406112e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.680768562247977e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,8.665197674417868e-05,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.529544382123277e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0001019431801978,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004835699801333,285.1864624023437,294.1499938964844,290.7620849609375,284.9770202636719,292.65655517578125,290.7411499023437,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.03523588180542,-0.0,-7.255253109406112e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
