time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169260,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.672690066508947e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,8.65796537254937e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.523259409936145e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001018581097014,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004831664846278,285.1835632324219,294.1499938964844,290.7916259765625,284.9774780273437,292.62225341796875,290.75341796875,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.045651435852051,-0.0,-7.243132671419519e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.672690066508947e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,8.65796537254937e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.523259409936145e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001018581097014,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004831664846278,285.1835632324219,294.1499938964844,290.7916259765625,284.9774780273437,292.62225341796875,290.75341796875,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.045651435852051,-0.0,-7.243132671419519e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.664643584983423e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,8.650763629702851e-05,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,7.517000631196424e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.000101773381175,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0004827646189369,285.1807556152344,294.1499938964844,290.8255920410156,284.97930908203125,292.58917236328125,290.7720947265625,285.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.0597991943359375,-0.0,-7.23107120847999e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.664643584983423e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,8.650763629702851e-05,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,7.517000631196424e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.000101773381175,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0004827646189369,285.1807556152344,294.1499938964844,290.8255920410156,284.97930908203125,292.58917236328125,290.7720947265625,285.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.0597991943359375,-0.0,-7.23107120847999e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.660633804742248e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,8.647173672216013e-05,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,7.513881428167224e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.000101731144241,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004825643263757,285.1793518066406,294.1499938964844,290.8438720703125,284.9805908203125,292.5730895996094,290.7835388183594,285.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.068042755126953,-0.0,-7.225063569649137e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.656631300458685e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,8.643590990686789e-05,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,7.510768773499876e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001016890018945,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0004823644412681,285.177978515625,294.1499938964844,290.8628845214844,284.9820556640625,292.557373046875,290.7962646484375,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.076937675476074,-0.0,-7.219070852215739e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.649363346397875e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,8.637084829388186e-05,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,7.505114626837894e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0001016124660964,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0004820014291908,285.175537109375,294.1499938964844,290.8988342285156,284.9851379394531,292.529541015625,290.8222045898437,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282141156494,9.16319908839114e-09,0.001028204918839,-0.0230559650808572,0.0,0.0,0.0,-0.0093554081395268,60.0,4.0944342613220215,-0.0,-7.208193864016722e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.648653940530494e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,8.63645036588423e-05,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,7.504563109250739e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001016049936879,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0004819660098291,285.17529296875,294.1499938964844,290.90240478515625,284.9854431152344,292.5268859863281,290.82489013671875,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.096219062805176,-0.0,-7.207132313169495e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.640711505198853e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,8.62934030010365e-05,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.498384366044775e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001015213565551,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.00048156932462,285.17266845703125,294.1499938964844,290.943115234375,284.9891052246094,292.4977111816406,290.8569641113281,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.116882801055908,-0.0,-7.195256301884001e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.640711505198853e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,8.62934030010365e-05,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.498384366044775e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0001015213565551,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.00048156932462,285.17266845703125,294.1499938964844,290.943115234375,284.9891052246094,292.4977111816406,290.8569641113281,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.116882801055908,-0.0,-7.195256301884001e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.632804722059518e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,8.622262976132333e-05,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,7.492233999073505e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001014380977721,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004811744147446,285.1700744628906,294.1499938964844,290.9838562011719,284.9927062988281,292.4698181152344,290.8915100097656,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.138145923614502,-0.0,-7.183444239444725e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.632804722059518e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,8.622262976132333e-05,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,7.492233999073505e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001014380977721,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004811744147446,285.1700744628906,294.1499938964844,290.9838562011719,284.9927062988281,292.4698181152344,290.8915100097656,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.138145923614502,-0.0,-7.183444239444725e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.624935046304016e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,8.615218393970281e-05,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,7.486112735932693e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001013552246149,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004807813675142,285.1675720214844,294.1499938964844,291.0235900878906,284.99591064453125,292.4432067871094,290.92755126953125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.159244537353516,-0.0,-7.17169612585167e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.624935046304016e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,8.615218393970281e-05,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,7.486112735932693e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001013552246149,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004807813675142,285.1675720214844,294.1499938964844,291.0235900878906,284.99591064453125,292.4432067871094,290.92755126953125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.159244537353516,-0.0,-7.17169612585167e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.621014032745734e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,8.611708472017199e-05,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.483062654500827e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0001013139335555,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0004805855278391,285.1663513183594,294.1499938964844,291.042724609375,284.99725341796875,292.43035888671875,290.9458312988281,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.169478893280029,-0.0,-7.16584693805089e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.617102477932347e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,8.608207281213254e-05,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,7.480019849026576e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001012727443594,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0004803901538252,285.1651306152344,294.1499938964844,291.0611877441406,284.9983825683594,292.41778564453125,290.9640808105469,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558760032057,60.0,4.179381370544434,-0.0,-7.160014092733037e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.609307744540274e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,8.601229637861252e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.473956793546677e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001011906570056,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.000480000860989,285.16278076171875,294.1499938964844,291.0955810546875,284.9998779296875,292.3934936523437,291.0000305175781,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.197786808013916,-0.0,-7.14839814008883e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.609307744540274e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,8.601229637861252e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.473956793546677e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001011906570056,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.000480000860989,285.16278076171875,294.1499938964844,291.0955810546875,284.9998779296875,292.3934936523437,291.0000305175781,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.197786808013916,-0.0,-7.14839814008883e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.601551573723556e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,8.594286919105798e-05,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.467923569492996e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001011089843814,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.0004796134890057,285.16046142578125,294.1499938964844,291.12567138671875,285.00006103515625,292.3702697753906,291.0344543457031,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.213663578033447,-0.0,-7.136848978461785e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.601551573723556e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,8.594286919105798e-05,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.467923569492996e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001011089843814,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.0004796134890057,285.16046142578125,294.1499938964844,291.12567138671875,285.00006103515625,292.3702697753906,291.0344543457031,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.213663578033447,-0.0,-7.136848978461785e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.593834693077952e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,8.587379124946892e-05,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.461920904461294e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001010277192108,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004792280378751,285.158203125,294.1499938964844,291.1503601074219,284.9986267089844,292.34796142578125,291.0663146972656,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.226297855377197,-0.0,-7.12536731839464e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.593834693077952e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,8.587379124946892e-05,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.461920904461294e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001010277192108,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004792280378751,285.158203125,294.1499938964844,291.1503601074219,284.9986267089844,292.34796142578125,291.0663146972656,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.226297855377197,-0.0,-7.12536731839464e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.586157102603464e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,8.580506982980296e-05,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,7.455948798451573e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001009468687698,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004788445949088,285.1560363769531,294.1499938964844,291.1685791015625,284.9953308105469,292.32647705078125,291.0946655273437,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.234903335571289,-0.0,-7.113953870430123e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.586157102603464e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,8.580506982980296e-05,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,7.455948798451573e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001009468687698,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004788445949088,285.1560363769531,294.1499938964844,291.1685791015625,284.9953308105469,292.32647705078125,291.0946655273437,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.234903335571289,-0.0,-7.113953870430123e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,9.58233285928145e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,8.577083644922823e-05,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.452974386978894e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001009066036203,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0004786536155734,285.15496826171875,294.1499938964844,291.1749267578125,284.99285888671875,292.31597900390625,291.1072692871094,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,4.237481594085693,-0.0,-7.108273081257721e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.578519529895856e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,8.573670493206009e-05,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,7.45000725146383e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001008664403343,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.000478463131003,285.1539001464844,294.1499938964844,291.1792297363281,284.9898376464844,292.3056640625,291.1185913085937,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.23875093460083,-0.0,-7.102609345110977e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.570922702550888e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,8.566869655624032e-05,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.444098446285352e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0001007864411803,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0004780837043654,285.15185546875,294.1499938964844,291.1811828613281,284.9818725585937,292.28533935546875,291.13702392578125,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.237030029296875,-0.0,-7.0913337424372e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.570922702550888e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,8.566869655624032e-05,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.444098446285352e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0001007864411803,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0004780837043654,285.15185546875,294.1499938964844,291.1811828613281,284.9818725585937,292.28533935546875,291.13702392578125,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.237030029296875,-0.0,-7.0913337424372e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.56336662056856e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,8.560106653021649e-05,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,7.438220927724615e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001007068785838,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004777063149958,285.1498413085937,294.1499938964844,291.17340087890625,284.97119140625,292.2653503417969,291.1488952636719,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.228972911834717,-0.0,-7.080128483494263e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.56336662056856e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,8.560106653021649e-05,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,7.438220927724615e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001007068785838,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004777063149958,285.1498413085937,294.1499938964844,291.17340087890625,284.97119140625,292.2653503417969,291.1488952636719,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.228972911834717,-0.0,-7.080128483494263e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.55585201154463e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,8.553380030207336e-05,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,7.43237542337738e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001006277452688,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0004773309919983,285.1479187011719,294.1499938964844,291.15478515625,284.9573974609375,292.2454833984375,291.1532592773437,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.213861465454102,-0.0,-7.068992857739431e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.55585201154463e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,8.553380030207336e-05,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,7.43237542337738e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001006277452688,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0004773309919983,285.1479187011719,294.1499938964844,291.15478515625,284.9573974609375,292.2454833984375,291.1532592773437,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.213861465454102,-0.0,-7.068992857739431e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.548379603074864e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,8.546690514776856e-05,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.426562660839409e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0001005490557872,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0004769577644765,285.14605712890625,294.1499938964844,291.1242370605469,284.9402160644531,292.2255554199219,291.1492004394531,285.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.190956115722656,-0.0,-7.057928286258176e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.548379603074864e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,8.546690514776856e-05,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.426562660839409e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0001005490557872,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0004769577644765,285.14605712890625,294.1499938964844,291.1242370605469,284.9402160644531,292.2255554199219,291.1492004394531,285.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.190956115722656,-0.0,-7.057928286258176e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.54465867835097e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,8.543360308976844e-05,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.423668284900486e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0001005098747555,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.000476771936519,285.1451416015625,294.1499938964844,291.1041259765625,284.93023681640625,292.2154846191406,291.1435546875,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856980843712336e-09,0.0010170356836169,-0.019635371863842,0.0,0.0,0.0,-0.0087078595533967,60.0,4.176239013671875,-0.0,-7.052423001141507e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.540948667563498e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,8.54003956192173e-05,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,7.420782640110701e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001004708028631,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0004765866324305,285.14422607421875,294.1499938964844,291.08062744140625,284.9192810058594,292.205322265625,291.1354675292969,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166476713493,7.81070230715386e-09,0.0010166398715227,-0.0195141695439815,0.0,0.0,0.0,-0.0086849173530936,60.0,4.159332752227783,-0.0,-7.04693547959323e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.533560660202056e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,8.533426444046199e-05,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.415036088787019e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001003930083243,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.000476217654068,285.1424865722656,294.1499938964844,291.0229187011719,284.89422607421875,292.1845397949219,291.11151123046875,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.118656635284424,-0.0,-7.036013727201863e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.533560660202056e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,8.533426444046199e-05,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.415036088787019e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001003930083243,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.000476217654068,285.1424865722656,294.1499938964844,291.0229187011719,284.89422607421875,292.1845397949219,291.11151123046875,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.118656635284424,-0.0,-7.036013727201863e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.52619084273465e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,8.526829333277419e-05,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,7.409303361782804e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001003153956844,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0004758495488204,285.14080810546875,294.1499938964844,290.95001220703125,284.8645935058594,292.1629638671875,291.0761108398437,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150733869522,7.626614006994714e-09,0.0010150658199563,-0.0190320387482643,0.0,0.0,0.0,-0.008593657054007,60.0,4.067797183990479,-0.0,-7.025127501947281e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
