time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171600,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.52619084273465e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,8.526829333277419e-05,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,7.409303361782804e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001003153956844,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0004758495488204,285.14080810546875,294.1499938964844,290.95001220703125,284.8645935058594,292.1629638671875,291.0761108398437,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150733869522,7.626614006994714e-09,0.0010150658199563,-0.0190320387482643,0.0,0.0,0.0,-0.008593657054007,60.0,4.067797183990479,-0.0,-7.025127501947281e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.515760757494718e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,8.517492824466899e-05,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.401189941447228e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001002055578283,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0004753285611514,285.13916015625,294.1499938964844,290.8644714355469,284.8321533203125,292.1403503417969,291.0290832519531,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496550047392248e-09,0.0010139538208022,-0.018691387027502,0.0,0.0,0.0,-0.0085291797295212,60.0,4.006801128387451,-0.0,-7.009739988461662e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.515760757494718e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,8.517492824466899e-05,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.401189941447228e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001002055578283,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0004753285611514,285.13916015625,294.1499938964844,290.8644714355469,284.8321533203125,292.1403503417969,291.0290832519531,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496550047392248e-09,0.0010139538208022,-0.018691387027502,0.0,0.0,0.0,-0.0085291797295212,60.0,4.006801128387451,-0.0,-7.009739988461662e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.499527368461712e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,8.502962009515613e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,7.388563244603574e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001000346164801,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004745177284348,285.1376037597656,294.1499938964844,290.7700500488281,284.7988586425781,292.1164855957031,290.97125244140625,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122308740392,7.294187476247771e-09,0.0010122235398739,-0.0181613694876432,0.0,0.0,0.0,-0.0084288604557514,60.0,3.93647050857544,-0.0,-6.98583235703154e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.499527368461712e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,8.502962009515613e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,7.388563244603574e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001000346164801,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004745177284348,285.1376037597656,294.1499938964844,290.7700500488281,284.7988586425781,292.1164855957031,290.97125244140625,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122308740392,7.294187476247771e-09,0.0010122235398739,-0.0181613694876432,0.0,0.0,0.0,-0.0084288604557514,60.0,3.93647050857544,-0.0,-6.98583235703154e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.48941451497376e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,8.493910718243569e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,7.380697934422642e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.99281255644746e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004740126314572,285.1368408203125,294.1499938964844,290.7197265625,284.7818298339844,292.10406494140625,290.9388122558594,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111529845744,7.168139415369978e-09,0.0010111457668244,-0.0178312230855226,0.0,0.0,0.0,-0.0083663733676075,60.0,3.8981993198394775,-0.0,-6.970961408114817e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.478269930696116e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,8.483934652758762e-05,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.372029358521104e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.981076436815783e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0004734559333883,285.1361083984375,294.1499938964844,290.6674194335937,284.7645568847656,292.09130859375,290.9044494628906,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099650826305,7.029230975064138e-09,0.0010099580977112,-0.0174673851579427,0.0,0.0,0.0,-0.0082975104451179,60.0,3.858198165893554,-0.0,-6.95459121402564e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.45295178098604e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,8.461272227577865e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.352336979238316e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.954415145330132e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004721913137473,285.1346435546875,294.1499938964844,290.55712890625,284.72918701171875,292.0647888183594,290.830810546875,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072665754705,6.713677613845448e-09,0.0010072598233819,-0.0166408438235521,0.0,0.0,0.0,-0.0081410780549049,60.0,3.773270606994629,-0.0,-6.917475303680477e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.45295178098604e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,8.461272227577865e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.352336979238316e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.954415145330132e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004721913137473,285.1346435546875,294.1499938964844,290.55712890625,284.72918701171875,292.0647888183594,290.830810546875,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072665754705,6.713677613845448e-09,0.0010072598233819,-0.0166408438235521,0.0,0.0,0.0,-0.0081410780549049,60.0,3.773270606994629,-0.0,-6.917475303680477e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.424472955288364e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,8.435780910076573e-05,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.330186053877696e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.924425830831753e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0004707687767222,285.1332702636719,294.1499938964844,290.4398193359375,284.6926574707031,292.0367126464844,290.75103759765625,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358748194656982e-09,0.0010042249923571,-0.0157111231237649,0.0,0.0,0.0,-0.0079651242122054,60.0,3.681936264038086,-0.0,-6.875847446963236e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.424472955288364e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,8.435780910076573e-05,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.330186053877696e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.924425830831753e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0004707687767222,285.1332702636719,294.1499938964844,290.4398193359375,284.6926574707031,292.0367126464844,290.75103759765625,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358748194656982e-09,0.0010042249923571,-0.0157111231237649,0.0,0.0,0.0,-0.0079651242122054,60.0,3.681936264038086,-0.0,-6.875847446963236e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.393997606821358e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,8.408502617385238e-05,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,7.30648243916221e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.892333764582872e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.000469246529974,285.1319274902344,294.1499938964844,290.316162109375,284.6548767089844,292.0071105957031,290.666748046875,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941786111136e-09,0.0010009772377088,-0.014716194011271,0.0,0.0,0.0,-0.0077768382616341,60.0,3.585579872131348,-0.0,-6.8314399470637e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.393997606821358e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,8.408502617385238e-05,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,7.30648243916221e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.892333764582872e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.000469246529974,285.1319274902344,294.1499938964844,290.316162109375,284.6548767089844,292.0071105957031,290.666748046875,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941786111136e-09,0.0010009772377088,-0.014716194011271,0.0,0.0,0.0,-0.0077768382616341,60.0,3.585579872131348,-0.0,-6.8314399470637e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.362827404402196e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,8.380601502722129e-05,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,7.282238220795989e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.859509736998008e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0004676895332522,285.1306457519531,294.1499938964844,290.18670654296875,284.6157531738281,291.97589111328125,290.5789489746094,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,-0.0075842603109776,60.0,3.485074281692505,-0.0,-6.786169137740218e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.362827404402196e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,8.380601502722129e-05,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,7.282238220795989e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.859509736998008e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0004676895332522,285.1306457519531,294.1499938964844,290.18670654296875,284.6157531738281,291.97589111328125,290.5789489746094,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,-0.0075842603109776,60.0,3.485074281692505,-0.0,-6.786169137740218e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.347421291749924e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,8.366811380255967e-05,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,7.27025544620119e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.843286534305662e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0004669199988711,285.1300354003906,294.1499938964844,290.1200256347656,284.595703125,291.95965576171875,290.53399658203125,285.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984807735218965e-09,0.0009960136376321,-0.0131955537945032,0.0,0.0,0.0,-0.0074890782125294,60.0,3.4335150718688965,-0.0,-6.76384956932452e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.332488116342574e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,8.353445446118712e-05,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.25864083506167e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.827561007114129e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0004661740968003,285.12945556640625,294.1499938964844,290.0521240234375,284.57525634765625,291.9429016113281,290.4884033203125,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944274788722,5.212382081509759e-09,0.0009944222401827,-0.0127080101519823,0.0,0.0,0.0,-0.0073968209326267,60.0,3.3812785148620605,-0.0,-6.74225120178562e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.304475679527968e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,8.328371040988714e-05,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.236852979985997e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.798062819754703e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004647748719435,285.1282958984375,294.1499938964844,289.9130554199219,284.5332946777344,291.9081726074219,290.3958740234375,285.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914417751133,4.863273783684008e-09,0.0009914368856698,-0.0117933861911296,0.0,0.0,0.0,-0.0072237523272633,60.0,3.2754428386688232,-0.0,-6.701827004462757e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.304475679527968e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,8.328371040988714e-05,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.236852979985997e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.798062819754703e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004647748719435,285.1282958984375,294.1499938964844,289.9130554199219,284.5332946777344,291.9081726074219,290.3958740234375,285.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914417751133,4.863273783684008e-09,0.0009914368856698,-0.0117933861911296,0.0,0.0,0.0,-0.0072237523272633,60.0,3.2754428386688232,-0.0,-6.701827004462757e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.280230733565986e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,8.30666976980865e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.217995153041556e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.772531484486537e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004635638033505,285.127197265625,294.1499938964844,289.7700500488281,284.4898986816406,291.87164306640625,290.3014831542969,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561109268053087e-09,0.0009888529311865,-0.0110017266124486,0.0,0.0,0.0,-0.0070739556103944,60.0,3.168403625488281,-0.0,-6.666935803423257e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.280230733565986e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,8.30666976980865e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.217995153041556e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.772531484486537e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004635638033505,285.127197265625,294.1499938964844,289.7700500488281,284.4898986816406,291.87164306640625,290.3014831542969,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561109268053087e-09,0.0009888529311865,-0.0110017266124486,0.0,0.0,0.0,-0.0070739556103944,60.0,3.168403625488281,-0.0,-6.666935803423257e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.26113934838213e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,8.289580728160217e-05,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,7.20314565114677e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.752427286002784e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004626102163456,285.1261291503906,294.1499938964844,289.623779296875,284.4449768066406,291.8333435058594,290.2048645019531,285.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323159163988066e-09,0.000986817991361,-0.0103782918304204,0.0,0.0,0.0,-0.0069559924304485,60.0,3.060938835144043,-0.0,-6.639523775220368e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.26113934838213e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,8.289580728160217e-05,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,7.20314565114677e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.752427286002784e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004626102163456,285.1261291503906,294.1499938964844,289.623779296875,284.4449768066406,291.8333435058594,290.2048645019531,285.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323159163988066e-09,0.000986817991361,-0.0103782918304204,0.0,0.0,0.0,-0.0069559924304485,60.0,3.060938835144043,-0.0,-6.639523775220368e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.248131391359492e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,8.27793701319024e-05,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,7.193026976892725e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.738728840602562e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0004619604442268,285.1251525878906,294.1499938964844,289.474853515625,284.39862060546875,291.79315185546875,290.1051330566406,285.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.160999100832896e-09,0.000985431135632,-0.0099534215405583,0.0,0.0,0.0,-0.006875601131469,60.0,2.9537127017974854,-0.0,-6.620875581120346e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.248131391359492e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,8.27793701319024e-05,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,7.193026976892725e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.738728840602562e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0004619604442268,285.1251525878906,294.1499938964844,289.474853515625,284.39862060546875,291.79315185546875,290.1051330566406,285.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.160999100832896e-09,0.000985431135632,-0.0099534215405583,0.0,0.0,0.0,-0.006875601131469,60.0,2.9537127017974854,-0.0,-6.620875581120346e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.243859676644206e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,8.274113497463986e-05,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.189704774646088e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.734230843605474e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004617470840457,285.1246643066406,294.1499938964844,289.39959716796875,284.3749084472656,291.7723999023437,290.0538635253906,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107736817360319e-09,0.0009849756024777,-0.0098138703033328,0.0,0.0,0.0,-0.0068491962738335,60.0,2.900315999984741,-0.0,-6.61475638707998e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.241436055162922e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,8.271943806903437e-05,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.187819574028254e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.73167916527018e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0004616260703187,285.1241760253906,294.1499938964844,289.32391357421875,284.350830078125,291.7511901855469,290.0013732910156,285.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077505000310566e-09,0.0009847169276326,-0.0097346603870391,0.0,0.0,0.0,-0.0068342084996402,60.0,2.8471384048461914,-0.0,-6.611283964730319e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.241123916581272e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,8.271664410131052e-05,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.18757655704394e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.731350291986018e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004616104997694,285.123291015625,294.1499938964844,289.17156982421875,284.3016357421875,291.7074279785156,289.8919677734375,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846868924796,4.073533954596087e-09,0.0009846828179433,-0.0097242556512355,0.0,0.0,0.0,-0.0068322387523949,60.0,2.7415249347686768,-0.0,-6.610827796293961e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.241123916581272e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,8.271664410131052e-05,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.18757655704394e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.731350291986018e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004616104997694,285.123291015625,294.1499938964844,289.17156982421875,284.3016357421875,291.7074279785156,289.8919677734375,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846868924796,4.073533954596087e-09,0.0009846828179433,-0.0097242556512355,0.0,0.0,0.0,-0.0068322387523949,60.0,2.7415249347686768,-0.0,-6.610827796293961e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.246038098353893e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,8.276062726508826e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.191397889982909e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.736524225445464e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004618559905793,285.1224365234375,294.1499938964844,289.0184020996094,284.2511291503906,291.6616516113281,289.7748107910156,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134676601097453e-09,0.0009852055227383,-0.0098844552412629,0.0,0.0,0.0,-0.0068625495769083,60.0,2.6369638442993164,-0.0,-6.617850800694215e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.246038098353893e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,8.276062726508826e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.191397889982909e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.736524225445464e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004618559905793,285.1224365234375,294.1499938964844,289.0184020996094,284.2511291503906,291.6616516113281,289.7748107910156,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134676601097453e-09,0.0009852055227383,-0.0098844552412629,0.0,0.0,0.0,-0.0068625495769083,60.0,2.6369638442993164,-0.0,-6.617850800694215e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.254390170099214e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,8.2835387729574e-05,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.197893864940852e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.74532013060525e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004622732521966,285.1216125488281,294.1499938964844,288.8651123046875,284.19940185546875,291.614013671875,289.6497497558594,285.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238667195011203e-09,0.0009860947029665,-0.0101569183170795,0.0,0.0,0.0,-0.0069141015410423,60.0,2.533220291137696,-0.0,-6.629804261137906e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.254390170099214e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,8.2835387729574e-05,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.197893864940852e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.74532013060525e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004622732521966,285.1216125488281,294.1499938964844,288.8651123046875,284.19940185546875,291.614013671875,289.6497497558594,285.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238667195011203e-09,0.0009860947029665,-0.0101569183170795,0.0,0.0,0.0,-0.0069141015410423,60.0,2.533220291137696,-0.0,-6.629804261137906e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.263907122658566e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,8.292056736536324e-05,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.205295696621761e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.755342034623028e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004627486632671,285.120849609375,294.1499938964844,288.7122497558594,284.1465759277344,291.5644836425781,289.51666259765625,285.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357161742518656e-09,0.0009871079819276,-0.010467380285263,0.0,0.0,0.0,-0.0069728447124361,60.0,2.430093050003052,-0.0,-6.643438155151672e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.263907122658566e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,8.292056736536324e-05,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.205295696621761e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.755342034623028e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004627486632671,285.120849609375,294.1499938964844,288.7122497558594,284.1465759277344,291.5644836425781,289.51666259765625,285.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357161742518656e-09,0.0009871079819276,-0.010467380285263,0.0,0.0,0.0,-0.0069728447124361,60.0,2.430093050003052,-0.0,-6.643438155151672e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.268361463909967e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,8.296043233713135e-05,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.208759780041873e-05,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.76003211690113e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004629711620509,285.1204833984375,294.1499938964844,288.6361999511719,284.1197814941406,291.5390014648437,289.44732666015625,285.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412615606241843e-09,0.0009875821415334,-0.0106126721948385,0.0,0.0,0.0,-0.0070003359578549,60.0,2.37868595123291,-0.0,-6.649823092175211e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.272237366531044e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,8.299512410303578e-05,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.21177420928143e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.764113929122686e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0004631647898349,285.1201477050781,294.1499938964844,288.5604858398437,284.0927734375,291.5130615234375,289.3765869140625,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879992576316,4.4608685634273115e-09,0.0009879948338493,-0.0107390964403748,0.0,0.0,0.0,-0.0070242574438452,60.0,2.327347755432129,-0.0,-6.655381667997062e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.277470235247164e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,8.304196671815589e-05,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.215843652375042e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.769624011823907e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004634262295439,285.1194763183594,294.1499938964844,288.4104309082031,284.0381774902344,291.4599609375,289.23223876953125,285.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885564213618,4.525994246051823e-09,0.0009885518811643,-0.0109097259119153,0.0,0.0,0.0,-0.0070565436035394,60.0,2.224859952926636,-0.0,-6.662887130914896e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.277470235247164e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,8.304196671815589e-05,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.215843652375042e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.769624011823907e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004634262295439,285.1194763183594,294.1499938964844,288.4104309082031,284.0381774902344,291.4599609375,289.23223876953125,285.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885564213618,4.525994246051823e-09,0.0009885518811643,-0.0109097259119153,0.0,0.0,0.0,-0.0070565436035394,60.0,2.224859952926636,-0.0,-6.662887130914896e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
