time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173940,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.278635843656956e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,8.305240044137463e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.21675023669377e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.770852193469182e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004634844954125,285.11883544921875,294.1499938964844,288.2626953125,283.98291015625,291.4051818847656,289.0858764648437,285.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540445353029554e-09,0.000988675514236,-0.0109475869685411,0.0,0.0,0.0,-0.0070637078024446,60.0,2.1228041648864746,-0.0,-6.664553353630255e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.278635843656956e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,8.305240044137463e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.21675023669377e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.770852193469182e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004634844954125,285.11883544921875,294.1499938964844,288.2626953125,283.98291015625,291.4051818847656,289.0858764648437,285.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540445353029554e-09,0.000988675514236,-0.0109475869685411,0.0,0.0,0.0,-0.0070637078024446,60.0,2.1228041648864746,-0.0,-6.664553353630255e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.275779302697627e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,8.302682545036077e-05,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.214528159238398e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.767844312591478e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0004633418284356,285.1182556152344,294.1499938964844,288.1178894042969,283.9272155761719,291.3487243652344,288.940185546875,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504781436764915e-09,0.0009883707389235,-0.0108541473746299,0.0,0.0,0.0,-0.0070460285060107,60.0,2.021643877029419,-0.0,-6.660442153361147e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.275779302697627e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,8.302682545036077e-05,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.214528159238398e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.767844312591478e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0004633418284356,285.1182556152344,294.1499938964844,288.1178894042969,283.9272155761719,291.3487243652344,288.940185546875,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504781436764915e-09,0.0009883707389235,-0.0108541473746299,0.0,0.0,0.0,-0.0070460285060107,60.0,2.021643877029419,-0.0,-6.660442153361147e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.269819565815852e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,8.297347812913358e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.20989191904664e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.761567343957722e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004630441253539,285.11773681640625,294.1499938964844,287.9766845703125,283.8713073730469,291.2908020019531,288.7969665527344,285.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446676195743e-09,0.0009877351112663,-0.0106593891978263,0.0,0.0,0.0,-0.0070091779343783,60.0,1.9219380617141724,-0.0,-6.651876560681559e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.269819565815852e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,8.297347812913358e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.20989191904664e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.761567343957722e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004630441253539,285.11773681640625,294.1499938964844,287.9766845703125,283.8713073730469,291.2908020019531,288.7969665527344,285.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446676195743e-09,0.0009877351112663,-0.0106593891978263,0.0,0.0,0.0,-0.0070091779343783,60.0,1.9219380617141724,-0.0,-6.651876560681559e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.266031702281909e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,8.293957216665149e-05,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.206945883808658e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.757579391589388e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0004628549795597,285.1174621582031,294.1499938964844,287.9075927734375,283.84332275390625,291.2613220214844,288.72674560546875,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383222229620287e-09,0.0009873312665149,-0.0105356592684984,0.0,0.0,0.0,-0.0069857668131589,60.0,1.87288498878479,-0.0,-6.64643806658205e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.261953528039156e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,8.290306868730113e-05,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.203773566288874e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.753284393809736e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004626512527465,285.1172180175781,294.1499938964844,287.8396301269531,283.8153686523437,291.23150634765625,288.6575927734375,285.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371350557196e-09,0.0009868965717032,-0.0104024279862642,0.0,0.0,0.0,-0.0069605577737092,60.0,1.8244941234588623,-0.0,-6.640584615524858e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.25320855458267e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,8.282479393528774e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.196971273515373e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.744075941853224e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.000462214462459,285.1167907714844,294.1499938964844,287.7074279785156,283.7596435546875,291.17095947265625,288.5226745605469,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.729964017868042,-0.0,-6.628042825695958e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.25320855458267e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,8.282479393528774e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.196971273515373e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.744075941853224e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.000462214462459,285.1167907714844,294.1499938964844,287.7074279785156,283.7596435546875,291.17095947265625,288.5226745605469,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.729964017868042,-0.0,-6.628042825695958e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.244199463864788e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,8.274415449704975e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.189964526332915e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.734588820720091e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0004617644881363,285.1163635253906,294.1499938964844,287.58062744140625,283.704345703125,291.1092834472656,288.3924255371094,285.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111033735654246e-09,0.0009850037749856,-0.0098225073888897,0.0,0.0,0.0,-0.0068508307449519,60.0,1.6389291286468506,-0.0,-6.61513510635814e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.244199463864788e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,8.274415449704975e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.189964526332915e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.734588820720091e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0004617644881363,285.1163635253906,294.1499938964844,287.58062744140625,283.704345703125,291.1092834472656,288.3924255371094,285.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111033735654246e-09,0.0009850037749856,-0.0098225073888897,0.0,0.0,0.0,-0.0068508307449519,60.0,1.6389291286468506,-0.0,-6.61513510635814e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.238030179403722e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,8.268892270280048e-05,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.1851653046906e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.728092118166388e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004614563367795,285.1159973144531,294.1499938964844,287.4598999023437,283.6498107910156,291.0465393066406,288.2666931152344,285.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034096168226142e-09,0.0009843457955867,-0.0096209244802594,0.0,0.0,0.0,-0.0068126888945698,60.0,1.5523544549942017,-0.0,-6.606300217981699e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.238030179403722e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,8.268892270280048e-05,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.1851653046906e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.728092118166388e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004614563367795,285.1159973144531,294.1499938964844,287.4598999023437,283.6498107910156,291.0465393066406,288.2666931152344,285.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034096168226142e-09,0.0009843457955867,-0.0096209244802594,0.0,0.0,0.0,-0.0068126888945698,60.0,1.5523544549942017,-0.0,-6.606300217981699e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.231077274307609e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,8.262669143732637e-05,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.179757085395977e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.720770322019234e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0004611090698745,285.1156921386719,294.1499938964844,287.3458557128906,283.5962219238281,290.9828796386719,288.1448669433594,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937749043107,0.0,0.0,0.0,-0.0067697116173803,60.0,1.4703534841537476,-0.0,-6.59635190913832e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.231077274307609e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,8.262669143732637e-05,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.179757085395977e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.720770322019234e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0004611090698745,285.1156921386719,294.1499938964844,287.3458557128906,283.5962219238281,290.9828796386719,288.1448669433594,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937749043107,0.0,0.0,0.0,-0.0067697116173803,60.0,1.4703534841537476,-0.0,-6.59635190913832e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.225746180163696e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,8.257896843133494e-05,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.175610517151654e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.71515619312413e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0004608427698258,285.11553955078125,294.1499938964844,287.2915344238281,283.56988525390625,290.9507751464844,288.0859375,285.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940901979102e-09,0.0009830363560467,-0.0092196390032768,0.0,0.0,0.0,-0.0067367642186582,60.0,1.4308661222457886,-0.0,-6.588730627754559e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.219488129019736e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,8.252295083366334e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.170742901507765e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.708566358312964e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004605301655828,285.11541748046875,294.1499938964844,287.2391052246094,283.5438842773437,290.91851806640625,288.0287780761719,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.802938408625778e-09,0.000982369412668,-0.0090152602642774,0.0,0.0,0.0,-0.0066980952396988,60.0,1.392578363418579,-0.0,-6.57979128959596e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.206013783114032e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,8.240234456025064e-05,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.160262612160295e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.694376785773784e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004598571395035,285.1151733398437,294.1499938964844,287.1402893066406,283.4930419921875,290.8536071777344,287.9200744628906,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.634994971690729e-09,0.0009809331968426,-0.0085752205923199,0.0,0.0,0.0,-0.0066148382611572,60.0,1.3197349309921265,-0.0,-6.560564713709027e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.206013783114032e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,8.240234456025064e-05,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.160262612160295e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.694376785773784e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004598571395035,285.1151733398437,294.1499938964844,287.1402893066406,283.4930419921875,290.8536071777344,287.9200744628906,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.634994971690729e-09,0.0009809331968426,-0.0085752205923199,0.0,0.0,0.0,-0.0066148382611572,60.0,1.3197349309921265,-0.0,-6.560564713709027e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.192705329041928e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,8.228321530623361e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.149911107262596e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.680362563813104e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004591924080159,285.1149597167969,294.1499938964844,287.04998779296875,283.4439392089844,290.78826904296875,287.8190612792969,285.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.46911765980451e-09,0.0009795147925615,-0.0081405900418758,0.0,0.0,0.0,-0.0065326052717864,60.0,1.2526731491088867,-0.0,-6.541603170262533e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.192705329041928e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,8.228321530623361e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.149911107262596e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.680362563813104e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004591924080159,285.1149597167969,294.1499938964844,287.04998779296875,283.4439392089844,290.78826904296875,287.8190612792969,285.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.46911765980451e-09,0.0009795147925615,-0.0081405900418758,0.0,0.0,0.0,-0.0065326052717864,60.0,1.2526731491088867,-0.0,-6.541603170262533e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.178948675980791e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,8.216008427552879e-05,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.139211083995178e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.665876132203266e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.000458505237475,285.11480712890625,294.1499938964844,286.9642944335937,283.39483642578125,290.72265625,287.7253723144531,285.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780519176274,3.297656814282845e-09,0.0009780486579984,-0.0076913242228329,0.0,0.0,0.0,-0.0064476048573851,60.0,1.1901352405548096,-0.0,-6.522031981148757e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.178948675980791e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,8.216008427552879e-05,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.139211083995178e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.665876132203266e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.000458505237475,285.11480712890625,294.1499938964844,286.9642944335937,283.39483642578125,290.72265625,287.7253723144531,285.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780519176274,3.297656814282845e-09,0.0009780486579984,-0.0076913242228329,0.0,0.0,0.0,-0.0064476048573851,60.0,1.1901352405548096,-0.0,-6.522031981148757e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.161022171610966e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,8.199962030630559e-05,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.125267438823357e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.646998660173268e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004576097999233,285.1146545410156,294.1499938964844,286.8788452148437,283.3439025878906,290.6568298339844,287.6391296386719,285.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761414257809,3.0742435264130563e-09,0.0009761383407749,-0.007105924654752,0.0,0.0,0.0,-0.0063368501141667,60.0,1.1291372776031494,-0.0,-6.496573945469208e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.161022171610966e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,8.199962030630559e-05,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.125267438823357e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.646998660173268e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004576097999233,285.1146545410156,294.1499938964844,286.8788452148437,283.3439025878906,290.6568298339844,287.6391296386719,285.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761414257809,3.0742435264130563e-09,0.0009761383407749,-0.007105924654752,0.0,0.0,0.0,-0.0063368501141667,60.0,1.1291372776031494,-0.0,-6.496573945469208e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.149174729827791e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,8.189358050003648e-05,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.116053166100755e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.634523303247988e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004570180317386,285.1146240234375,294.1499938964844,286.8362121582031,283.3178100585937,290.62384033203125,287.5993957519531,285.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748789598233,2.9266100654012916e-09,0.0009748759912326,-0.0067190830595791,0.0,0.0,0.0,-0.0062636621296405,60.0,1.0986590385437012,-0.0,-6.479778846824047e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.13743206183426e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,8.178846474038437e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.10691892891191e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.622157085686922e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0004564314731396,285.11456298828125,294.1499938964844,286.793701171875,283.2913513183594,290.5907897949219,287.56207275390625,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736272622831,2.780270458302425e-09,0.000973624526523,-0.0063356296159327,0.0,0.0,0.0,-0.0061911148950457,60.0,1.068195939064026,-0.0,-6.46315214680726e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.118872549152002e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,8.162234007613733e-05,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.09248342900537e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.602613135939464e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004555043997243,285.114501953125,294.1499938964844,286.7089233398437,283.2373962402344,290.52459716796875,287.4930419921875,285.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.5489761412700322e-09,0.0009716465137898,-0.0057295630685985,0.0,0.0,0.0,-0.0060764509253203,60.0,1.0078922510147097,-0.0,-6.43691677737479e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.118872549152002e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,8.162234007613733e-05,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.09248342900537e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.602613135939464e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004555043997243,285.114501953125,294.1499938964844,286.7089233398437,283.2373962402344,290.52459716796875,287.4930419921875,285.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.5489761412700322e-09,0.0009716465137898,-0.0057295630685985,0.0,0.0,0.0,-0.0060764509253203,60.0,1.0078922510147097,-0.0,-6.43691677737479e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.101969772018492e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,8.1471043813508e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.079337228788063e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.584813960827888e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004546601267065,285.114501953125,294.1499938964844,286.62457275390625,283.1822204589844,290.4582214355469,287.4297790527344,285.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698475478217,2.3383293079604073e-09,0.0009698451613076,-0.005177594255656,0.0,0.0,0.0,-0.0059720240533351,60.0,0.9483627676963806,-0.0,-6.41306954207721e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.101969772018492e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,8.1471043813508e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.079337228788063e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.584813960827888e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004546601267065,285.114501953125,294.1499938964844,286.62457275390625,283.1822204589844,290.4582214355469,287.4297790527344,285.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698475478217,2.3383293079604073e-09,0.0009698451613076,-0.005177594255656,0.0,0.0,0.0,-0.0059720240533351,60.0,0.9483627676963806,-0.0,-6.41306954207721e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.08457295736298e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,8.131532376864925e-05,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.065805402817205e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.566493827151136e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004537911445368,285.114501953125,294.1499938964844,286.540771484375,283.1260681152344,290.3916931152344,287.37286376953125,285.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518294373459e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,-0.0058645415119826,60.0,0.8895427584648132,-0.0,-6.388570739090937e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.08457295736298e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,8.131532376864925e-05,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.065805402817205e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.566493827151136e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004537911445368,285.114501953125,294.1499938964844,286.540771484375,283.1260681152344,290.3916931152344,287.37286376953125,285.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518294373459e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,-0.0058645415119826,60.0,0.8895427584648132,-0.0,-6.388570739090937e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.063939796760678e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,8.113063086057082e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.0497568231076e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.5447656349279e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004527604905888,285.1145324707031,294.1499938964844,286.4574890136719,283.06915283203125,290.3249816894531,287.3231811523437,285.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864391085959482e-09,0.0009657925693318,-0.0039356937631964,0.0,0.0,0.0,-0.0057370723225176,60.0,0.8311738967895508,-0.0,-6.359577042758249e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.063939796760678e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,8.113063086057082e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.0497568231076e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.5447656349279e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004527604905888,285.1145324707031,294.1499938964844,286.4574890136719,283.06915283203125,290.3249816894531,287.3231811523437,285.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864391085959482e-09,0.0009657925693318,-0.0039356937631964,0.0,0.0,0.0,-0.0057370723225176,60.0,0.8311738967895508,-0.0,-6.359577042758249e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.052483073901384e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,8.102808351395652e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.04084595781751e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.53270136960782e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004521882219705,285.11456298828125,294.1499938964844,286.4161071777344,283.0404357910156,290.29156494140625,287.3019104003906,285.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645735262893,1.7216268410891191e-09,0.0009645717800594,-0.0035615926608443,0.0,0.0,0.0,-0.0056662983261048,60.0,0.8021460175514221,-0.0,-6.343507408246296e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.040965960593894e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,8.092499774647877e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.031888526398689e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.5205738034565e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0004516129556577,285.1146240234375,294.1499938964844,286.3748779296875,283.0116271972656,290.2581481933594,287.2831115722656,285.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633460431359,1.5781114193202939e-09,0.0009633444715291,-0.0031855218112468,0.0,0.0,0.0,-0.0055951508693397,60.0,0.7732493281364441,-0.0,-6.327373824888127e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.02087485883385e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,8.0745157902129e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.016261224634945e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.499416773905978e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004506093682721,285.1147155761719,294.1499938964844,286.2929382324219,282.9537353515625,290.19122314453125,287.2522277832031,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.327738141654322e-09,0.0009612032445147,-0.0025294353254139,0.0,0.0,0.0,-0.0054710283875465,60.0,0.7160367369651794,-0.0,-6.299276833487967e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
