time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176280,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.02087485883385e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,8.0745157902129e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.016261224634945e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.499416773905978e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004506093682721,285.1147155761719,294.1499938964844,286.2929382324219,282.9537353515625,290.19122314453125,287.2522277832031,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.327738141654322e-09,0.0009612032445147,-0.0025294353254139,0.0,0.0,0.0,-0.0054710283875465,60.0,0.7160367369651794,-0.0,-6.299276833487967e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.011146175907923e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,8.065807924140245e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,7.008694228716195e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.489171497989446e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0004501234216149,285.11480712890625,294.1499938964844,286.2352294921875,282.9125061035156,290.14361572265625,287.2352294921875,285.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601674391888,1.2064895749119842e-09,0.0009601662168279,-0.0022117102053016,0.0,0.0,0.0,-0.0054109194315969,60.0,0.6761142611503601,-0.0,-6.285692677465704e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.008218330563976e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,8.063187851803377e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.006417581578717e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.486088674748316e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004499772039707,285.1148681640625,294.1499938964844,286.2117919921875,282.8956604003906,290.1241760253906,287.2291259765625,285.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598553879186,1.1700016511184683e-09,0.0009598541655577,-0.0021160955075174,0.0,0.0,0.0,-0.0053928303532302,60.0,0.6600270867347717,-0.0,-6.281607767277819e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.003698505694047e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,8.05914169177413e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.002901838859543e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.48132947087288e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004497514455579,285.1150817871094,294.1499938964844,286.1314697265625,282.8376159667969,290.05767822265625,287.2095642089844,285.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009360660333186,1.0902888591957094e-09,0.000936064927373,-0.0019303197041153,0.0,0.0,0.0,-0.0052371607162058,60.0,0.5996278524398804,-0.0,-6.275298858327005e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.003698505694047e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,8.05914169177413e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.002901838859543e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.48132947087288e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004497514455579,285.1150817871094,294.1499938964844,286.1314697265625,282.8376159667969,290.05767822265625,287.2095642089844,285.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009360660333186,1.0902888591957094e-09,0.000936064927373,-0.0019303197041153,0.0,0.0,0.0,-0.0052371607162058,60.0,0.5996278524398804,-0.0,-6.275298858327005e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.003622835734859e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,8.059073297772557e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.002842176007107e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.481249435339124e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004497476911637,285.1202697753906,294.1499938964844,286.0520324707031,282.7798156738281,289.9947509765625,287.18994140625,285.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896998506505,1.0501736147361383e-09,0.0008969974587671,-0.0018639238551259,0.0,0.0,0.0,-0.0050226221792399,60.0,0.5202471613883972,-0.0,-6.275188013660228e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.003622835734859e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,8.059073297772557e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.002842176007107e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.481249435339124e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004497476911637,285.1202697753906,294.1499938964844,286.0520324707031,282.7798156738281,289.9947509765625,287.18994140625,285.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896998506505,1.0501736147361383e-09,0.0008969974587671,-0.0018639238551259,0.0,0.0,0.0,-0.0050226221792399,60.0,0.5202471613883972,-0.0,-6.275188013660228e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.006966865854338e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,8.062066626735032e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.005443330854177e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.484770998824388e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0004499147180467,285.1228942871094,294.1499938964844,286.0126647949219,282.75103759765625,289.9647216796875,287.17974853515625,285.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007980767986737,9.9237618123027e-10,0.0007980758091434,-0.0018108952790498,0.0,0.0,0.0,-0.0044992184266448,60.0,0.4782880544662475,-0.0,-6.279847752921341e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.002337901620194e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,8.057922968873754e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.001842459430918e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.479896107222884e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0004496835172176,285.1236267089844,294.1499938964844,285.9735717773437,282.7223815917969,289.933837890625,287.1697692871094,285.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008861334063112,1.023370166386428e-09,0.0008861323585733,-0.0018043224699795,0.0,0.0,0.0,-0.0049558724276721,60.0,0.4518432021141052,-0.0,-6.273391761624225e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.005334140965715e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,8.060605614446104e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.004172948654741e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.483051690040156e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004498332273215,285.125,294.1499938964844,285.8961181640625,282.66558837890625,289.8739624023437,287.1504211425781,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007145157433114,8.884494806515875e-10,0.0007145148701965,-0.0016212321352213,0.0,0.0,0.0,-0.0040321424603462,60.0,0.3951337933540344,-0.0,-6.277563358025874e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.005334140965715e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,8.060605614446104e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.004172948654741e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.483051690040156e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004498332273215,285.125,294.1499938964844,285.8961181640625,282.66558837890625,289.8739624023437,287.1504211425781,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007145157433114,8.884494806515875e-10,0.0007145148701965,-0.0016212321352213,0.0,0.0,0.0,-0.0040321424603462,60.0,0.3951337933540344,-0.0,-6.277563358025874e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.001988655654714e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,8.057610102696344e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.001570338616148e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.479528671363369e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004496660840231,285.1272888183594,294.1499938964844,285.8417663574219,282.6257019042969,289.83563232421875,287.1372375488281,285.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007113793399184,8.439499099566206e-10,0.0007113784668035,-0.0015073787653818,0.0,0.0,0.0,-0.0039962297305464,60.0,0.3331367671489715,-0.0,-6.2728965133374e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.001840226119384e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,8.057477680267766e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.001455378485844e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.479372238274664e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004496586916502,285.1280517578125,294.1499938964844,285.8197631835937,282.60955810546875,289.8214111328125,287.13201904296875,285.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006686629494652,7.993278261508863e-10,0.0006686621927656,-0.0014327830867841,0.0,0.0,0.0,-0.0037613124586641,60.0,0.3076158165931701,-0.0,-6.272689034858558e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,2.8981472496525384e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,2.59410917351488e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,2.254122227896005e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,3.051889143534936e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001447678660042,285.131103515625,294.1499938964844,285.7445678710937,282.5545349121094,289.7818603515625,287.11724853515625,285.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005349341081455,6.1272786844313e-10,0.0005349335260689,-0.0010759379947558,0.0,0.0,0.0,-0.0029785858932882,60.0,0.214604303240776,-0.0,-6.501773341938133e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,2.8981472496525384e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,2.59410917351488e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,2.254122227896005e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,3.051889143534936e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001447678660042,285.131103515625,294.1499938964844,285.7445678710937,282.5545349121094,289.7818603515625,287.11724853515625,285.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005349341081455,6.1272786844313e-10,0.0005349335260689,-0.0010759379947558,0.0,0.0,0.0,-0.0029785858932882,60.0,0.214604303240776,-0.0,-6.501773341938133e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,3.027252751053311e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,2.7096704798168503e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,2.3545379008282907e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,3.187843321938999e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0001512169255875,285.140625,294.1499938964844,285.67059326171875,282.50067138671875,289.7572326660156,287.1103820800781,285.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225663967896,4.0344916296675127e-10,0.0003225659893359,-0.0007381086470559,0.0,0.0,0.0,-0.0018169259419664,60.0,0.1268989592790603,-0.0,-7.0939512042400565e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,3.027252751053311e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,2.7096704798168503e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,2.3545379008282907e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,3.187843321938999e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0001512169255875,285.140625,294.1499938964844,285.67059326171875,282.50067138671875,289.7572326660156,287.1103820800781,285.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225663967896,4.0344916296675127e-10,0.0003225659893359,-0.0007381086470559,0.0,0.0,0.0,-0.0018169259419664,60.0,0.1268989592790603,-0.0,-7.0939512042400565e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,2.4834111172822304e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,2.2228819943848063e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,1.931548467837274e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,2.61515178863192e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001240510173374,285.1438903808594,294.1499938964844,285.63409423828125,282.4742736816406,289.750732421875,287.11083984375,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638397272676,3.3019070810880165e-10,0.0002638393780216,-0.0006042376626282,0.0,0.0,0.0,-0.0014862534590065,60.0,0.096840314567089,-0.0,-4.7740615904956485e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,2.005182614084333e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,1.7948235836229287e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,1.5595918739563785e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,2.111554204020649e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001001626151264,285.1466369628906,294.1499938964844,285.5979309082031,282.4481811523437,289.7462158203125,287.11236572265625,285.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608527507,2.672356502753104e-10,0.0002136605908162,-0.0004889065749011,0.0,0.0,0.0,-0.0012034907704219,60.0,0.0725434273481369,-0.0,-3.1124232080514957e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,1.303400767938001e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,1.1666639693430623e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,1.0137596291315276e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,1.3725439202971756e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,6.510729872388765e-05,285.15045166015625,294.1499938964844,285.526611328125,282.3972473144531,289.74127197265625,287.1158142089844,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138882882311,1.7370735405641824e-10,0.000138882707688,-0.000317796919262,0.0,0.0,0.0,-0.0007822875631973,60.0,0.0386978164315223,-0.0,-1.3150633915159915e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,1.303400767938001e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,1.1666639693430623e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,1.0137596291315276e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,1.3725439202971756e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,6.510729872388765e-05,285.15045166015625,294.1499938964844,285.526611328125,282.3972473144531,289.74127197265625,287.1158142089844,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138882882311,1.7370735405641824e-10,0.000138882707688,-0.000317796919262,0.0,0.0,0.0,-0.0007822875631973,60.0,0.0386978164315223,-0.0,-1.3150633915159915e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,8.895373866835143e-06,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,7.962180461618118e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,6.918647159182001e-06,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.367257916892411e-06,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,4.443405123311095e-05,285.1524658203125,294.1499938964844,285.4566955566406,282.3480224609375,289.7390441894531,287.11822509765625,285.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.47837543208152e-05,1.1855055825904515e-10,9.478363790549338e-05,-0.0002168878272641,0.0,0.0,0.0,-0.0005338897462934,60.0,0.0197014659643173,-0.0,-6.125183693583836e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,8.895373866835143e-06,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,7.962180461618118e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,6.918647159182001e-06,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.367257916892411e-06,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,4.443405123311095e-05,285.1524658203125,294.1499938964844,285.4566955566406,282.3480224609375,289.7390441894531,287.11822509765625,285.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.47837543208152e-05,1.1855055825904515e-10,9.478363790549338e-05,-0.0002168878272641,0.0,0.0,0.0,-0.0005338897462934,60.0,0.0197014659643173,-0.0,-6.125183693583836e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,6.549980298586888e-06,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,5.862836587766651e-06,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,5.0944463509949856e-06,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,6.897445473441621e-06,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,3.271837340435013e-05,285.1535949707031,294.1499938964844,285.3882751464844,282.3007202148437,289.7378845214844,287.11968994140625,285.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.97925643180497e-05,8.729293676790205e-11,6.979247700655833e-05,-0.0001597020745975,0.0,0.0,0.0,-0.0003931215032935,60.0,0.009203509427607,-0.0,-3.321014019341817e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,6.549980298586888e-06,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,5.862836587766651e-06,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,5.0944463509949856e-06,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,6.897445473441621e-06,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,3.271837340435013e-05,285.1535949707031,294.1499938964844,285.3882751464844,282.3007202148437,289.7378845214844,287.11968994140625,285.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.97925643180497e-05,8.729293676790205e-11,6.979247700655833e-05,-0.0001597020745975,0.0,0.0,0.0,-0.0003931215032935,60.0,0.009203509427607,-0.0,-3.321014019341817e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,4.893041023024125e-06,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,4.379723122838186e-06,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,3.805711457971484e-06,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,5.152608537173364e-06,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,2.4441653295070864e-05,285.1542053222656,294.1499938964844,285.3213806152344,282.2555236816406,289.7372741699219,287.1205444335937,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521055917474428e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0038700113072991,-0.0,-1.8533116707963868e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,4.893041023024125e-06,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,4.379723122838186e-06,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,3.805711457971484e-06,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,5.152608537173364e-06,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,2.4441653295070864e-05,285.1542053222656,294.1499938964844,285.3213806152344,282.2555236816406,289.7372741699219,287.1205444335937,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521055917474428e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0038700113072991,-0.0,-1.8533116707963868e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,4.1224561755370814e-06,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,3.689978484544554e-06,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,3.2063655908132205e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,4.341145086073084e-06,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,2.059243706753477e-05,285.1544189453125,294.1499938964844,285.2885437011719,282.2337646484375,289.7370910644531,287.1208190917969,285.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.392648042994552e-05,5.494092680802254e-11,4.392642586026341e-05,-0.0001005142112262,0.0,0.0,0.0,-0.0002474252542015,60.0,0.0022802306339144,-0.0,-1.3155361522354522e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,3.370777221789467e-06,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,3.017156586793135e-06,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,2.621724433993222e-06,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,3.549591156115639e-06,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,1.6837660950841382e-05,285.154541015625,294.1499938964844,285.2561340332031,282.21258544921875,289.7369689941406,287.1210021972656,285.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917033528676257e-05,4.492313118720226e-11,3.591698987293057e-05,-8.218669245252386e-05,0.0,0.0,0.0,-0.0002023103297688,60.0,0.0010290195932611,-0.0,-8.795303374498076e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,2.0223208139213966e-06,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,1.810163666959852e-06,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,1.5729215192550328e-06,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,2.1296013983374e-06,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,1.0101869520440232e-05,285.1546325683594,294.1499938964844,285.1925354003906,282.172119140625,289.7368469238281,287.1212158203125,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548816221184097e-05,2.695208813074945e-11,2.1548788936343044e-05,-4.930870636599138e-05,0.0,0.0,0.0,-0.0001213782670674,60.0,-0.0009522983455099,-0.0,-3.1658533433676084e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,2.0223208139213966e-06,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,1.810163666959852e-06,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,1.5729215192550328e-06,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,2.1296013983374e-06,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,1.0101869520440232e-05,285.1546325683594,294.1499938964844,285.1925354003906,282.172119140625,289.7368469238281,287.1212158203125,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548816221184097e-05,2.695208813074945e-11,2.1548788936343044e-05,-4.930870636599138e-05,0.0,0.0,0.0,-0.0001213782670674,60.0,-0.0009522983455099,-0.0,-3.1658533433676084e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,1.3048820619587786e-06,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,1.1679898079819395e-06,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,1.0149117315449985e-06,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,1.374103817397554e-06,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,6.518129339383449e-06,285.1546630859375,294.1499938964844,285.1499938964844,282.1458740234375,289.73681640625,287.1212463378906,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904199477110524e-05,1.7390576825815348e-11,1.390418219671119e-05,-3.181601641699672e-05,0.0,0.0,0.0,-7.831833499949425e-05,60.0,-0.001345258206129,-0.0,-1.3180540860135979e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,1.0392287776994635e-06,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.302056014348636e-07,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,8.08291758858104e-07,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,1.094358026421105e-06,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,5.191141553950729e-06,285.1546630859375,294.1499938964844,285.1307067871094,282.1342468261719,289.73681640625,287.1212463378906,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073606401623692e-05,1.3850241266377683e-11,1.1073592759203166e-05,-2.5338915293104947e-05,0.0,0.0,0.0,-6.237442721612751e-05,60.0,-0.0012636990286409,-0.0,-8.360130296369839e-12,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,4.477896879961918e-07,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,4.00813092937824e-07,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,3.482820432054723e-07,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,4.715441548341914e-07,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,2.236793079646304e-06,285.15460205078125,294.1499938964844,285.0706787109375,282.0992126464844,289.73681640625,287.1212463378906,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.771472049469594e-06,5.9678906781657215e-12,4.771466137754032e-06,-1.0918203770415856e-05,0.0,0.0,0.0,-2.6876325136981905e-05,60.0,-0.0010858963942155,-0.0,-1.552168658359998e-12,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,4.477896879961918e-07,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,4.00813092937824e-07,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,3.482820432054723e-07,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,4.715441548341914e-07,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,2.236793079646304e-06,285.15460205078125,294.1499938964844,285.0706787109375,282.0992126464844,289.73681640625,287.1212463378906,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.771472049469594e-06,5.9678906781657215e-12,4.771466137754032e-06,-1.0918203770415856e-05,0.0,0.0,0.0,-2.6876325136981905e-05,60.0,-0.0010858963942155,-0.0,-1.552168658359998e-12,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,1.5493532146138025e-07,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,1.3868140058548306e-07,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.2050566056132084e-07,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.6315436823788334e-07,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.739308216514473e-07,285.15460205078125,294.1499938964844,285.0125427246094,282.0671691894531,289.73681640625,287.1212463378906,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6509538909303956e-06,2.064918982330744e-12,1.6509517308804789e-06,-3.777737674681703e-06,0.0,0.0,0.0,-9.299343219026923e-06,60.0,-0.0005521521088667,-0.0,-1.858196349612332e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,1.5493532146138025e-07,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,1.3868140058548306e-07,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.2050566056132084e-07,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.6315436823788334e-07,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.739308216514473e-07,285.15460205078125,294.1499938964844,285.0125427246094,282.0671691894531,289.73681640625,287.1212463378906,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6509538909303956e-06,2.064918982330744e-12,1.6509517308804789e-06,-3.777737674681703e-06,0.0,0.0,0.0,-9.299343219026923e-06,60.0,-0.0005521521088667,-0.0,-1.858196349612332e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.7392570574375e-08,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,6.927349005536598e-08,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,6.019442366778094e-08,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,8.14981149233063e-08,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,3.865903295263706e-07,285.15460205078125,294.1499938964844,284.98419189453125,282.05230712890625,289.73681640625,287.1212463378906,285.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.246803417932824e-07,1.0314337274899832e-12,8.246793186117429e-07,-1.8870437088480685e-06,0.0,0.0,0.0,-4.645175067707896e-06,60.0,-0.0003565098741091,-0.0,-4.636489285493768e-14,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
