time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178560,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,3.238365309243818e-08,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.8986356426230493e-08,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,2.5187370411572374e-08,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,3.4101550028253775e-08,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.6176238659681985e-07,285.15460205078125,294.1499938964844,284.9563293457031,282.0382995605469,289.73681640625,287.1212463378906,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.450664962656447e-07,4.3159738478439074e-13,3.450660699400032e-07,-7.895920930423017e-07,0.0,0.0,0.0,-1.943670213222504e-06,60.0,-0.000217149790842,-0.0,-8.117874828025753e-15,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,1.2556702344568291e-09,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,1.1239406072505176e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.766356612317395e-10,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.322281284465987e-09,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,6.272306674048877e-09,285.15460205078125,294.1499938964844,284.9021301269531,282.0127258300781,289.73681640625,287.1212463378906,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3389150232967497e-08,1.6718863367847468e-14,1.338913335757752e-08,-3.0630683767185474e-08,0.0,0.0,0.0,-7.540802471339705e-08,60.0,-6.042722816346213e-05,-0.0,-1.2205115285488317e-17,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,1.2556702344568291e-09,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,1.1239406072505176e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.766356612317395e-10,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.322281284465987e-09,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,6.272306674048877e-09,285.15460205078125,294.1499938964844,284.9021301269531,282.0127258300781,289.73681640625,287.1212463378906,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3389150232967497e-08,1.6718863367847468e-14,1.338913335757752e-08,-3.0630683767185474e-08,0.0,0.0,0.0,-7.540802471339705e-08,60.0,-6.042722816346213e-05,-0.0,-1.2205115285488317e-17,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-8.519522587402406e-11,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-6.62631755021792e-11,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-8.971468706819863e-11,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-4.2556605461818714e-10,285.15460205078125,294.1499938964844,284.8500061035156,281.9906921386719,289.73681640625,287.1212463378906,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,9.036745240997843e-10,-1.1241039888065232e-15,-9.036734138767599e-10,2.0705464010006835e-09,0.0,0.0,0.0,5.078618414700031e-09,60.0,-9.017069714900572e-06,-0.0,-5.591406191204326e-20,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-8.519522587402406e-11,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-6.62631755021792e-11,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-8.971468706819863e-11,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-4.2556605461818714e-10,285.15460205078125,294.1499938964844,284.8500061035156,281.9906921386719,289.73681640625,287.1212463378906,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,9.036745240997843e-10,-1.1241039888065232e-15,-9.036734138767599e-10,2.0705464010006835e-09,0.0,0.0,0.0,5.078618414700031e-09,60.0,-9.017069714900572e-06,-0.0,-5.591406191204326e-20,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,1.637385713126882e-11,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,1.4656113128674875e-11,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.273526509942835e-11,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.72424626659895e-11,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,8.179047022993656e-11,285.15460205078125,294.1499938964844,284.79931640625,281.9725341796875,289.73681640625,287.1212463378906,285.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7875312341431027e-10,2.297100942790051e-16,1.7875290136970534e-10,-4.062282177308417e-10,0.0,0.0,0.0,-1.0040821507573128e-09,60.0,2.5189901862177067e-06,-0.0,-2.075356575010766e-21,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,1.637385713126882e-11,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,1.4656113128674875e-11,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.273526509942835e-11,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.72424626659895e-11,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,8.179047022993656e-11,285.15460205078125,294.1499938964844,284.79931640625,281.9725341796875,289.73681640625,287.1212463378906,285.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7875312341431027e-10,2.297100942790051e-16,1.7875290136970534e-10,-4.062282177308417e-10,0.0,0.0,0.0,-1.0040821507573128e-09,60.0,2.5189901862177067e-06,-0.0,-2.075356575010766e-21,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-3.837622927771456e-12,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-2.984827879651264e-12,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-4.041202268656452e-12,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.91696415685616e-11,285.15460205078125,294.1499938964844,284.7493896484375,281.958251953125,289.73681640625,287.1212463378906,285.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,3.99124656935701e-11,-4.256208541927096e-17,-3.991242406020668e-11,9.09148104022428e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,4.79735535918735e-06,-0.0,-1.140027448998811e-22,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-3.837622927771456e-12,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-2.984827879651264e-12,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-4.041202268656452e-12,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.91696415685616e-11,285.15460205078125,294.1499938964844,284.7493896484375,281.958251953125,289.73681640625,287.1212463378906,285.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,3.99124656935701e-11,-4.256208541927096e-17,-3.991242406020668e-11,9.09148104022428e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,4.79735535918735e-06,-0.0,-1.140027448998811e-22,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.7247314453125,281.9524841308594,289.73681640625,287.1212463378906,285.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.930750037601683e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.70025634765625,281.9476013183594,289.73681640625,287.1212463378906,285.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610108221981182e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.908251867163926e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.6519470214844,281.9402160644531,289.73681640625,287.1212463378906,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.678944151237374e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.6519470214844,281.9402160644531,289.73681640625,287.1212463378906,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.678944151237374e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.6044616699219,281.93585205078125,289.73681640625,287.1212463378906,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.368251666164724e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.6044616699219,281.93585205078125,289.73681640625,287.1212463378906,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.368251666164724e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.557861328125,281.9341735839844,289.73681640625,287.1212463378906,285.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651427432771688e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.060360424773535e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.557861328125,281.9341735839844,289.73681640625,287.1212463378906,285.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651427432771688e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.060360424773535e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.5121154785156,281.9349365234375,289.73681640625,287.1212463378906,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.770685907511506e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.5121154785156,281.9349365234375,289.73681640625,287.1212463378906,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.770685907511506e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.48956298828125,281.9361267089844,289.73681640625,287.1212463378906,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.633738970165723e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.4672546386719,281.93780517578125,289.73681640625,287.1212463378906,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651427432771688e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.502166237012716e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.42333984375,281.9425354003906,289.73681640625,287.1212463378906,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.2523644222237635e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.42333984375,281.9425354003906,289.73681640625,287.1212463378906,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.2523644222237635e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.3803405761719,281.9488220214844,289.73681640625,287.1212463378906,285.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651427432771688e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.020643134732381e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.3803405761719,281.9488220214844,289.73681640625,287.1212463378906,285.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651427432771688e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.020643134732381e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.3383178710937,281.9564208984375,289.73681640625,287.1212463378906,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.8056585961167e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.3383178710937,281.9564208984375,289.73681640625,287.1212463378906,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610107808390876e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.8056585961167e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.2972717285156,281.96502685546875,289.73681640625,287.1212463378906,285.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.6061588869197294e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.2972717285156,281.96502685546875,289.73681640625,287.1212463378906,285.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.6061588869197294e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.2771301269531,281.9696350097656,289.73681640625,287.1212463378906,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.5120903046627063e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.2572326660156,281.974365234375,289.73681640625,287.1212463378906,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.4216881229222054e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.2182006835937,281.9842224121094,289.73681640625,287.1212463378906,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.249741555715445e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.2182006835937,281.9842224121094,289.73681640625,287.1212463378906,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.249741555715445e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.1802062988281,281.99432373046875,289.73681640625,287.1212463378906,285.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.089977670038934e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.1802062988281,281.99432373046875,289.73681640625,287.1212463378906,285.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.089977670038934e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.143310546875,282.0043640136719,289.73681640625,287.1212463378906,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.590760481458348e-13,5.991694347556433e-18,-8.590820654678921e-13,2.3194276360660737e-12,0.0,0.0,0.0,0.0,60.0,1.941781874847948e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.143310546875,282.0043640136719,289.73681640625,287.1212463378906,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.590760481458348e-13,5.991694347556433e-18,-8.590820654678921e-13,2.3194276360660737e-12,0.0,0.0,0.0,0.0,60.0,1.941781874847948e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.10748291015625,282.0141296386719,289.73681640625,287.1212463378906,285.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.804220005396928e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.10748291015625,282.0141296386719,289.73681640625,287.1212463378906,285.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.804220005396928e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.0899658203125,282.0188293457031,289.73681640625,287.1212463378906,285.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.61010739480057e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.739298909342324e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
