time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180960,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,284.07275390625,282.0233764648437,289.73681640625,287.1212463378906,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.676768761171843e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.0391540527344,282.0318298339844,289.73681640625,287.1212463378906,285.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.5580388890157335e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.0391540527344,282.0318298339844,289.73681640625,287.1212463378906,285.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.5580388890157335e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.0067138671875,282.0392761230469,289.73681640625,287.1212463378906,285.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.4463225852523465e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,284.0067138671875,282.0392761230469,289.73681640625,287.1212463378906,285.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.4463225852523465e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.9754333496094,282.0454406738281,289.73681640625,287.1212463378906,285.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3444436035570106e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.9754333496094,282.0454406738281,289.73681640625,287.1212463378906,285.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3444436035570106e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.9453430175781,282.0500793457031,289.73681640625,287.1212463378906,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.248462353942159e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.9453430175781,282.0500793457031,289.73681640625,287.1212463378906,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.248462353942159e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.9307556152344,282.0517578125,289.73681640625,287.1212463378906,285.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.2033294751745416e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.9164733886719,282.052978515625,289.73681640625,287.1212463378906,285.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1598590390349273e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8888244628906,282.05389404296875,289.73681640625,287.1212463378906,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.0775860346257105e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8888244628906,282.05389404296875,289.73681640625,287.1212463378906,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.0775860346257105e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8624267578125,282.05255126953125,289.73681640625,287.1212463378906,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0016208307206398e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8624267578125,282.05255126953125,289.73681640625,287.1212463378906,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0016208307206398e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8373107910156,282.0487060546875,289.73681640625,287.1212463378906,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,9.70390434673618e-13,7.228520442044708e-18,-9.703976988281737e-13,-1.0435257258994968e-12,0.0,0.0,0.0,0.0,60.0,9.302781904807488e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8373107910156,282.0487060546875,289.73681640625,287.1212463378906,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,9.70390434673618e-13,7.228520442044708e-18,-9.703976988281737e-13,-1.0435257258994968e-12,0.0,0.0,0.0,0.0,60.0,9.302781904807488e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8135070800781,282.04217529296875,289.73681640625,287.1212463378906,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,8.644234412713558e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8135070800781,282.04217529296875,289.73681640625,287.1212463378906,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,8.644234412713558e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.80206298828125,282.0378112792969,289.73681640625,287.1212463378906,285.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,8.333177561326011e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7909851074219,282.0326843261719,289.73681640625,287.1212463378906,285.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,8.034645020416065e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.7698059082031,282.0199584960937,289.73681640625,287.1212463378906,285.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.590760481458348e-13,5.9916939339661254e-18,-8.590820654678921e-13,2.3194276360660737e-12,0.0,0.0,0.0,0.0,60.0,7.46399507534079e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.7698059082031,282.0199584960937,289.73681640625,287.1212463378906,285.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.590760481458348e-13,5.9916939339661254e-18,-8.590820654678921e-13,2.3194276360660737e-12,0.0,0.0,0.0,0.0,60.0,7.46399507534079e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.75,282.0038146972656,289.73681640625,287.1212463378906,285.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7407728904184072e-12,9.269839239244909e-18,1.7407635662797238e-12,-3.699029797743503e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.946629582671449e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.75,282.0038146972656,289.73681640625,287.1212463378906,285.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7407728904184072e-12,9.269839239244909e-18,1.7407635662797238e-12,-3.699029797743503e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.946629582671449e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.73291015625,281.9877624511719,289.73681640625,287.1212463378906,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,6.449303100453108e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.73291015625,281.9877624511719,289.73681640625,287.1212463378906,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,6.449303100453108e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7197265625,281.9753723144531,289.73681640625,287.1212463378906,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,5.989094233882497e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7197265625,281.9753723144531,289.73681640625,287.1212463378906,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,5.989094233882497e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7144775390625,281.970458984375,289.73681640625,287.1212463378906,285.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,5.773449629487004e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7101135253906,281.9663391113281,289.73681640625,287.1212463378906,285.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,5.565774472415796e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7038269042969,281.96044921875,289.73681640625,287.1212463378906,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,5.170919621377834e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7038269042969,281.96044921875,289.73681640625,287.1212463378906,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,5.170919621377834e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7005615234375,281.9573669433594,289.73681640625,287.1212463378906,285.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.806349807040533e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7005615234375,281.9573669433594,289.73681640625,287.1212463378906,285.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106981210264e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.806349807040533e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.70001220703125,281.95684814453125,289.73681640625,287.1212463378906,285.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.46591826630538e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.70001220703125,281.95684814453125,289.73681640625,287.1212463378906,285.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.46591826630538e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.701904296875,281.9586486816406,289.73681640625,287.1212463378906,285.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.150079462306168e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.701904296875,281.9586486816406,289.73681640625,287.1212463378906,285.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.150079462306168e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.70367431640625,281.9602966308594,289.73681640625,287.1212463378906,285.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,4.000699505013472e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.7059326171875,281.9624328613281,289.73681640625,287.1212463378906,285.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.856784474010057e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
