time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183420,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7118225097656,281.96795654296875,289.73681640625,287.1212463378906,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.583072896162776e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7118225097656,281.96795654296875,289.73681640625,287.1212463378906,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.583072896162776e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.71929931640625,281.9749755859375,289.73681640625,287.1212463378906,285.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.329399760332308e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.71929931640625,281.9749755859375,289.73681640625,287.1212463378906,285.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.329399760332308e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.72802734375,281.9831848144531,289.73681640625,287.1212463378906,285.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.091211624450807e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.72802734375,281.9831848144531,289.73681640625,287.1212463378906,285.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,3.091211624450807e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7377624511719,281.9923095703125,289.73681640625,287.1212463378906,285.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.885130641061551e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7377624511719,281.9923095703125,289.73681640625,287.1212463378906,285.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.885130641061551e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7428894042969,281.99713134765625,289.73681640625,287.1212463378906,285.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.774917220449425e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.7481689453125,282.0021057128906,289.73681640625,287.1212463378906,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.651426605591075e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.672218499810697e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7590026855469,282.01226806640625,289.73681640625,287.1212463378906,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.478889769008674e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7590026855469,282.01226806640625,289.73681640625,287.1212463378906,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106567619957e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.478889769008674e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7699279785156,282.02252197265625,289.73681640625,287.1212463378906,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106154029653e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.3035502749735325e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7699279785156,282.02252197265625,289.73681640625,287.1212463378906,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106154029653e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.3035502749735325e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7806701660156,282.0326232910156,289.73681640625,287.1212463378906,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106154029653e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.140279633522369e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7806701660156,282.0326232910156,289.73681640625,287.1212463378906,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106154029653e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,2.140279633522369e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.7909851074219,282.04229736328125,289.73681640625,287.1212463378906,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.625896674921969e-12,4.568786529648839e-18,-3.625901228571093e-12,3.2934549185070768e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.987483955190328e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.7909851074219,282.04229736328125,289.73681640625,287.1212463378906,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.625896674921969e-12,4.568786529648839e-18,-3.625901228571093e-12,3.2934549185070768e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.987483955190328e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.7958374023437,282.046875,289.73681640625,287.1212463378906,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610106154029653e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.917120471262024e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8005065917969,282.0512390136719,289.73681640625,287.1212463378906,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610105740439346e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.84744010311988e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8089904785156,282.0592041015625,289.73681640625,287.1212463378906,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.625896674921969e-12,4.5687861160585335e-18,-3.625901228571093e-12,3.2934549185070768e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.716049382594065e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8089904785156,282.0592041015625,289.73681640625,287.1212463378906,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.625896674921969e-12,4.5687861160585335e-18,-3.625901228571093e-12,3.2934549185070768e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.716049382594065e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8161315917969,282.06591796875,289.73681640625,287.1212463378906,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.625896674921969e-12,4.5687861160585335e-18,-3.625901228571093e-12,3.2934549185070768e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6119842882744709e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8161315917969,282.06591796875,289.73681640625,287.1212463378906,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.625896674921969e-12,4.5687861160585335e-18,-3.625901228571093e-12,3.2934549185070768e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6119842882744709e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8216552734375,282.07110595703125,289.73681640625,287.1212463378906,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.625896674921969e-12,4.5687861160585335e-18,-3.625901228571093e-12,3.2934549185070768e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.504731130808068e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,2.558415176760753e-13,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.290017676355449e-13,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.9898851717856802e-13,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.69413479156086e-13,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8216552734375,282.07110595703125,289.73681640625,287.1212463378906,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.625896674921969e-12,4.5687861160585335e-18,-3.625901228571093e-12,3.2934549185070768e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.504731130808068e-07,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8252258300781,282.074462890625,289.73681640625,287.1212463378906,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610105740439346e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.384953804972611e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8252258300781,282.074462890625,289.73681640625,287.1212463378906,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610105740439346e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.384953804972611e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.82623291015625,282.07537841796875,289.73681640625,287.1212463378906,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610105740439346e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.3325796999197337e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8266296386719,282.0757751464844,289.73681640625,287.1212463378906,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610105740439346e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.2838489737987402e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.82550048828125,282.07470703125,289.73681640625,287.1212463378906,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7407728904184072e-12,9.269838412064296e-18,1.7407635662797238e-12,-3.699029797743503e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2296531792799217e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.82550048828125,282.07470703125,289.73681640625,287.1212463378906,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7407728904184072e-12,9.269838412064296e-18,1.7407635662797238e-12,-3.699029797743503e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2296531792799217e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.82159423828125,282.071044921875,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610105740439346e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.1230832797082257e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.82159423828125,282.071044921875,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610105740439346e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,1.1230832797082257e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8146057128906,282.0644836425781,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,3.5702393732378597e-12,3.950373068814396e-18,-3.570243276365681e-12,4.974931491069645e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.032680998491742e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.8146057128906,282.0644836425781,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,3.5702393732378597e-12,3.950373068814396e-18,-3.570243276365681e-12,4.974931491069645e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.032680998491742e-07,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8042297363281,282.05474853515625,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.65142495122985e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.607234829900336e-08,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.8042297363281,282.05474853515625,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.65142495122985e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.607234829900336e-08,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,-2.558415176760753e-13,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,-1.9898851717856802e-13,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-2.69413479156086e-13,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,-1.277976097342759e-12,285.15460205078125,294.1499938964844,283.7976989746094,282.0486145019531,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7964300836822988e-12,8.65142495122985e-18,1.796421410064919e-12,-2.0175532251809347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.247447252391797e-08,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.79022216796875,282.04156494140625,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,9.147332414097264e-13,6.610105740439346e-18,-9.147398550429786e-13,6.379509550832888e-13,0.0,0.0,0.0,0.0,60.0,8.905877280085407e-08,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.772216796875,282.0246887207031,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.163099540602458e-12,1.3352477660825918e-17,7.163086096495519e-12,-9.010037507750646e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.341147150758843e-08,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
