time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185880,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0,285.15460205078125,294.1499938964844,283.772216796875,282.0246887207031,289.73681640625,287.1212463378906,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.163099540602458e-12,1.3352477660825918e-17,7.163086096495519e-12,-9.010037507750646e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.341147150758843e-08,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,1.3354927164144215e-09,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,1.1953892320448743e-09,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.0387201099248955e-09,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.406338268061802e-09,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,6.671035279737225e-09,285.15460205078125,294.1499938964844,283.75,282.0038146972656,289.73681640625,287.1212463378906,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.42294025451406e-08,1.7772140367428718e-14,1.4229384781572207e-08,-3.2559512419538805e-08,0.0,0.0,0.0,-8.013739716261625e-08,60.0,-9.145955118583515e-06,-0.0,-1.380618788117248e-17,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,1.3354927164144215e-09,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,1.1953892320448743e-09,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,1.0387201099248955e-09,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.406338268061802e-09,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,6.671035279737225e-09,285.15460205078125,294.1499938964844,283.75,282.0038146972656,289.73681640625,287.1212463378906,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.42294025451406e-08,1.7772140367428718e-14,1.4229384781572207e-08,-3.2559512419538805e-08,0.0,0.0,0.0,-8.013739716261625e-08,60.0,-9.145955118583515e-06,-0.0,-1.380618788117248e-17,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,8.005536678012959e-09,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.165694260180544e-09,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,6.226549942311976e-09,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,8.430216524857315e-09,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,3.99891497693261e-08,285.1545715332031,294.1499938964844,283.7240295410156,281.9794311523437,289.73681640625,287.1212463378906,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.529192285777756e-08,1.0668874637909109e-13,8.529181627636717e-08,-1.951758150653405e-07,0.0,0.0,0.0,-4.804314812645316e-07,60.0,-1.3714185115532018e-05,-0.0,-4.961027502838706e-16,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,8.005536678012959e-09,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.165694260180544e-09,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,6.226549942311976e-09,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,8.430216524857315e-09,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,3.99891497693261e-08,285.1545715332031,294.1499938964844,283.7240295410156,281.9794311523437,289.73681640625,287.1212463378906,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.529192285777756e-08,1.0668874637909109e-13,8.529181627636717e-08,-1.951758150653405e-07,0.0,0.0,0.0,-4.804314812645316e-07,60.0,-1.3714185115532018e-05,-0.0,-4.961027502838706e-16,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,1.3148053312761476e-07,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,1.1768721464022749e-07,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,1.0226298741145001e-07,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,1.3845534851952834e-07,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,6.567698278558964e-07,285.15447998046875,294.1499938964844,283.6951599121094,281.9523010253906,289.7368469238281,287.1212158203125,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4009137885295786e-06,1.7522123075403018e-12,1.400911969540175e-06,-3.2056659620138817e-06,0.0,0.0,0.0,-7.890965207479894e-06,60.0,-0.0006111825932748,-0.0,-1.3381773445418632e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,1.3148053312761476e-07,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,1.1768721464022749e-07,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,1.0226298741145001e-07,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,1.3845534851952834e-07,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,6.567698278558964e-07,285.15447998046875,294.1499938964844,283.6951599121094,281.9523010253906,289.7368469238281,287.1212158203125,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4009137885295786e-06,1.7522123075403018e-12,1.400911969540175e-06,-3.2056659620138817e-06,0.0,0.0,0.0,-7.890965207479894e-06,60.0,-0.0006111825932748,-0.0,-1.3381773445418632e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,2.83342188822644e-07,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,2.536174008582748e-07,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,2.203779985165966e-07,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,2.983729814332037e-07,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,1.415347014699364e-06,285.15447998046875,294.1499938964844,283.6797180175781,281.93780517578125,289.7368469238281,287.1212463378906,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.019008090632269e-06,3.776053688481218e-12,3.019004452653462e-06,-6.908287559781456e-06,0.0,0.0,0.0,-1.7005237168632448e-05,60.0,-0.00190062134061,-0.0,-6.214600231993498e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,5.533895546250278e-07,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,4.953346888214583e-07,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,4.304155538648047e-07,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,5.827459403917601e-07,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,2.7642840905173216e-06,285.15447998046875,294.1499938964844,283.6636047363281,281.92266845703125,289.7368469238281,287.1212463378906,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.896376023883931e-06,7.374937466275709e-12,5.896368747926317e-06,-1.349245121673448e-05,0.0,0.0,0.0,-3.3212636481039226e-05,60.0,-0.0041396962478756,-0.0,-2.3705692357017805e-12,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,1.579039007992833e-06,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,1.413385575688153e-06,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,1.2281456065466043e-06,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,1.6628042658339837e-06,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,7.887594620115124e-06,285.154541015625,294.1499938964844,283.6295471191406,281.89068603515625,289.7367858886719,287.12127685546875,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.682477886788547e-05,2.1043685891064528e-11,1.682475885900203e-05,-3.849944187095389e-05,0.0,0.0,0.0,-9.476924606133252e-05,60.0,-0.0131080355495214,-0.0,-1.930085084811406e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,1.579039007992833e-06,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,1.413385575688153e-06,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,1.2281456065466043e-06,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,1.6628042658339837e-06,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,7.887594620115124e-06,285.154541015625,294.1499938964844,283.6295471191406,281.89068603515625,289.7367858886719,287.12127685546875,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.682477886788547e-05,2.1043685891064528e-11,1.682475885900203e-05,-3.849944187095389e-05,0.0,0.0,0.0,-9.476924606133252e-05,60.0,-0.0131080355495214,-0.0,-1.930085084811406e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,3.36684411195165e-06,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,3.013636160176248e-06,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,2.618665348563809e-06,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,3.545449544617441e-06,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,1.6818015865283087e-05,285.1547546386719,294.1499938964844,283.5932006835937,281.8565673828125,289.736572265625,287.1215209960937,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874152672477067e-05,4.486970864303608e-11,3.587410901673138e-05,-8.208920917240903e-05,0.0,0.0,0.0,-0.0002020689425989,60.0,-0.0306034404784441,-0.0,-8.774790616339345e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,3.36684411195165e-06,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,3.013636160176248e-06,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,2.618665348563809e-06,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,3.545449544617441e-06,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,1.6818015865283087e-05,285.1547546386719,294.1499938964844,283.5932006835937,281.8565673828125,289.736572265625,287.1215209960937,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874152672477067e-05,4.486970864303608e-11,3.587410901673138e-05,-8.208920917240903e-05,0.0,0.0,0.0,-0.0002020689425989,60.0,-0.0306034404784441,-0.0,-8.774790616339345e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,5.536880053114146e-06,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,4.9560185289010406e-06,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,4.306476512283552e-06,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,5.830601821799064e-06,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,2.7657748432829976e-05,285.1552429199219,294.1499938964844,283.5548095703125,281.82049560546875,289.7359619140625,287.1219787597656,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.899644020246342e-05,7.378996025320106e-11,5.899636744288728e-05,-0.000134998714202,0.0,0.0,0.0,-0.0003323102137073,60.0,-0.0552232004702091,-0.0,-2.3731266951543257e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,5.536880053114146e-06,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,4.9560185289010406e-06,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,4.306476512283552e-06,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,5.830601821799064e-06,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,2.7657748432829976e-05,285.1552429199219,294.1499938964844,283.5548095703125,281.82049560546875,289.7359619140625,287.1219787597656,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.899644020246342e-05,7.378996025320106e-11,5.899636744288728e-05,-0.000134998714202,0.0,0.0,0.0,-0.0003323102137073,60.0,-0.0552232004702091,-0.0,-2.3731266951543257e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,8.42850022308994e-06,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.544285381300142e-06,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,6.555522304552142e-06,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,8.875617822923232e-06,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,4.210193219478242e-05,285.1561584472656,294.1499938964844,283.5145263671875,281.7826538085937,289.7346496582031,287.122802734375,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.980711572803557e-05,1.1232650920511844e-10,8.980699931271374e-05,-0.0002055013319477,0.0,0.0,0.0,-0.000505858042743,60.0,-0.0900219529867172,-0.0,-5.49909617841848e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,8.42850022308994e-06,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.544285381300142e-06,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,6.555522304552142e-06,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,8.875617822923232e-06,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,4.210193219478242e-05,285.1561584472656,294.1499938964844,283.5145263671875,281.7826538085937,289.7346496582031,287.122802734375,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.980711572803557e-05,1.1232650920511844e-10,8.980699931271374e-05,-0.0002055013319477,0.0,0.0,0.0,-0.000505858042743,60.0,-0.0900219529867172,-0.0,-5.49909617841848e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,1.0900972483796068e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.757375664776193e-06,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,8.47856244945433e-06,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,1.1479250133561436e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,5.445239003165625e-05,285.1571044921875,294.1499938964844,283.4937438964844,281.7631530761719,289.7333374023437,287.12335205078125,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116151451948,1.4527679059739282e-10,0.0001161513064289,-0.0002657840086612,0.0,0.0,0.0,-0.0006542482879012,60.0,-0.1130946800112724,-0.0,-9.198588002412578e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,1.4730610928381792e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,1.3185255738790149e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,1.1457180335128214e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,1.5512043319176883e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.358214497799054e-05,285.1585693359375,294.1499938964844,283.4725952148437,281.7432861328125,289.73101806640625,287.12384033203125,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569564483361,1.963139234506528e-10,0.0001569562591612,-0.0003591564600355,0.0,0.0,0.0,-0.000884091539774,60.0,-0.1482204049825668,-0.0,-1.6797018220771063e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,2.761433097475674e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,2.471737388987094e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,2.1477884729392827e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,2.907922316808253e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.000137938739499,285.1636047363281,294.1499938964844,283.42919921875,281.7025451660156,289.7196044921875,287.12091064453125,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942340506706,3.680145077566976e-10,0.0002942336723208,-0.0006732827750965,0.0,0.0,0.0,-0.0016573386965319,60.0,-0.2734308540821075,-0.0,-5.902822675096786e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,2.761433097475674e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,2.471737388987094e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,2.1477884729392827e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,2.907922316808253e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.000137938739499,285.1636047363281,294.1499938964844,283.42919921875,281.7025451660156,289.7196044921875,287.12091064453125,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942340506706,3.680145077566976e-10,0.0002942336723208,-0.0006732827750965,0.0,0.0,0.0,-0.0016573386965319,60.0,-0.2734308540821075,-0.0,-5.902822675096786e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,4.603321576723829e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,4.120397716178559e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,3.580373231670819e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,4.847519812756218e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0002299445040989,285.1694030761719,294.1499938964844,283.38458251953125,281.6606140136719,289.685791015625,287.0951538085937,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004983057151548,6.213109471353562e-10,0.0004983050748705,-0.0011351314606145,0.0,0.0,0.0,-0.0028056285809725,60.0,-0.4949154555797577,-0.0,-1.6403376434936945e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,4.603321576723829e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,4.120397716178559e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,3.580373231670819e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,4.847519812756218e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0002299445040989,285.1694030761719,294.1499938964844,283.38458251953125,281.6606140136719,289.685791015625,287.0951538085937,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004983057151548,6.213109471353562e-10,0.0004983050748705,-0.0011351314606145,0.0,0.0,0.0,-0.0028056285809725,60.0,-0.4949154555797577,-0.0,-1.6403376434936945e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.00185332284309e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,8.057488594204187e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.001464837230742e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.47938606259413e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0004496593610383,285.173828125,294.1499938964844,283.3388977050781,281.6177062988281,289.620361328125,287.0491027832031,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135829655453,8.443776233768571e-10,0.0007135820924304,-0.0015062995953485,0.0,0.0,0.0,-0.0040075001306831,60.0,-0.7838948965072632,-0.0,-6.27269542974318e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.00185332284309e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,8.057488594204187e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.001464837230742e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.47938606259413e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0004496593610383,285.173828125,294.1499938964844,283.3388977050781,281.6177062988281,289.620361328125,287.0491027832031,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135829655453,8.443776233768571e-10,0.0007135820924304,-0.0015062995953485,0.0,0.0,0.0,-0.0040075001306831,60.0,-0.7838948965072632,-0.0,-6.27269542974318e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.003392915474251e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,8.058866660576314e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.002661732258275e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.481007145950572e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.000449736311566,285.1758728027344,294.1499938964844,283.2923889160156,281.57403564453125,289.54052734375,286.9932556152344,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007420384790748,8.918629723631e-10,0.0007420376059599,-0.0016026835655793,0.0,0.0,0.0,-0.0041720317676663,60.0,-0.9658114314079284,-0.0,-6.274837716091497e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.003392915474251e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,8.058866660576314e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.002661732258275e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.481007145950572e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.000449736311566,285.1758728027344,294.1499938964844,283.2923889160156,281.57403564453125,289.54052734375,286.9932556152344,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007420384790748,8.918629723631e-10,0.0007420376059599,-0.0016026835655793,0.0,0.0,0.0,-0.0041720317676663,60.0,-0.9658114314079284,-0.0,-6.274837716091497e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.003836021292955e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,8.059263927862048e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.003006612649187e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.4814742624294e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.000449758459581,285.1766662597656,294.1499938964844,283.2688903808594,281.5519714355469,289.4979248046875,286.965087890625,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007397943409159,8.950744034841304e-10,0.000739793467801,-0.0016133707249537,0.0,0.0,0.0,-0.0041622053831815,60.0,-1.0144202709197998,-0.0,-6.275453756643401e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,4.633686694432981e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,4.147577055846341e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,3.603990262490697e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,4.879495827481151e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0002314613229827,285.17919921875,294.1499938964844,283.2452697753906,281.52978515625,289.45367431640625,286.9363098144531,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008760976488701,1.000512561688538e-09,0.0008760966593399,-0.0017542653949931,0.0,0.0,0.0,-0.0048764208331704,60.0,-1.065908432006836,-0.0,-1.662046322792321e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.02492756722495e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,8.078142127487808e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.019410986686125e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.503684123046696e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004508120473474,285.1796569824219,294.1499938964844,283.19775390625,281.4851379394531,289.3564147949219,286.8582458496094,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009085861966013,1.3245922136917443e-09,0.0009085848578251,-0.0025737825781106,0.0,0.0,0.0,-0.0052051129750907,60.0,-1.268763303756714,-0.0,-6.304880884044908e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.02492756722495e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,8.078142127487808e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.019410986686125e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.503684123046696e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004508120473474,285.1796569824219,294.1499938964844,283.19775390625,281.4851379394531,289.3564147949219,286.8582458496094,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009085861966013,1.3245922136917443e-09,0.0009085848578251,-0.0025737825781106,0.0,0.0,0.0,-0.0052051129750907,60.0,-1.268763303756714,-0.0,-6.304880884044908e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.046687046065928e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,8.097619138425216e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.036334864096716e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.526598296361044e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004518990172073,285.1803894042969,294.1499938964844,283.1499938964844,281.4403076171875,289.252685546875,286.712890625,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467227643355,1.932004334292969e-09,0.0012467209016904,-0.0038325239438563,0.0,0.0,0.0,-0.0071798148564994,60.0,-1.3847850561141968,-0.0,-6.335315561045718e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.046687046065928e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,8.097619138425216e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.036334864096716e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.526598296361044e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004518990172073,285.1803894042969,294.1499938964844,283.1499938964844,281.4403076171875,289.252685546875,286.712890625,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467227643355,1.932004334292969e-09,0.0012467209016904,-0.0038325239438563,0.0,0.0,0.0,-0.0071798148564994,60.0,-1.3847850561141968,-0.0,-6.335315561045718e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.09318114281632e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,8.139235433191061e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,7.072496373439208e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.575558215146884e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004542214737739,285.18017578125,294.1499938964844,283.1022644042969,281.3954467773437,289.1481628417969,286.5015869140625,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689020807854,2.2279849076767277e-09,0.0009688998688943,-0.0048884535208344,0.0,0.0,0.0,-0.0059173125773668,60.0,-1.432913064956665,-0.0,-6.400595253808207e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.09318114281632e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,8.139235433191061e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,7.072496373439208e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.575558215146884e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004542214737739,285.18017578125,294.1499938964844,283.1022644042969,281.3954467773437,289.1481628417969,286.5015869140625,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689020807854,2.2279849076767277e-09,0.0009688998688943,-0.0048884535208344,0.0,0.0,0.0,-0.0059173125773668,60.0,-1.432913064956665,-0.0,-6.400595253808207e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.10098824533634e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,8.146223262883723e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.078568160068244e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.583780047250912e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.000454611465102,285.17999267578125,294.1499938964844,283.0547180175781,281.3507995605469,289.04400634765625,286.2657775878906,285.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697344503365,2.3252049174971035e-09,0.0009697321220301,-0.0051432051695883,0.0,0.0,0.0,-0.0059655136428773,60.0,-1.4613374471664429,-0.0,-6.411585218302207e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.10098824533634e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,8.146223262883723e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.078568160068244e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.583780047250912e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.000454611465102,285.17999267578125,294.1499938964844,283.0547180175781,281.3507995605469,289.04400634765625,286.2657775878906,285.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697344503365,2.3252049174971035e-09,0.0009697321220301,-0.0051432051695883,0.0,0.0,0.0,-0.0059655136428773,60.0,-1.4613374471664429,-0.0,-6.411585218302207e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.099314047489317e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,8.144724415615201e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.077265763655305e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.582016355125234e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.0004545278497971,285.179931640625,294.1499938964844,283.0310974121094,281.32861328125,288.99224853515625,286.1483154296875,285.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695565677247,2.304322288537719e-09,0.0009695542394183,-0.0050884839147329,0.0,0.0,0.0,-0.0059551643207669,60.0,-1.47698712348938,-0.0,-6.409224084791276e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.089173545362428e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,8.135647658491507e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,7.069379353197291e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.57133888732642e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004540213558357,285.17987060546875,294.1499938964844,283.0075988769531,281.3065490722656,288.9407653808594,286.040283203125,285.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684762335382,2.1779633652130315e-09,0.0009684740216471,-0.0047573763877153,0.0,0.0,0.0,-0.0058925244957208,60.0,-1.4919239282608032,-0.0,-6.394944307430708e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
