time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188220,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.08758447621949e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,8.134225208777934e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,7.06814244040288e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.569664689479396e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004539419605862,285.17974853515625,294.1499938964844,282.9610900878906,281.2628479003906,288.838623046875,285.8476257324219,285.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112577532733e-09,0.0009683027747087,-0.0047053610906004,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.521092653274536,-0.0,-6.392702545099382e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.08758447621949e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,8.134225208777934e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,7.06814244040288e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.569664689479396e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004539419605862,285.17974853515625,294.1499938964844,282.9610900878906,281.2628479003906,288.838623046875,285.8476257324219,285.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112577532733e-09,0.0009683027747087,-0.0047053610906004,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.521092653274536,-0.0,-6.392702545099382e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.139277244685218e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,8.18049447843805e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.108347926987335e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.624099766369908e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0004565241397358,285.1796569824219,294.1499938964844,282.9154357910156,281.219970703125,288.7371520996094,285.6211242675781,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738110238686,2.8020983311449754e-09,0.0009738082299008,-0.0063928281888365,0.0,0.0,0.0,-0.006201921030879,60.0,-1.55594801902771,-0.0,-6.465631230412329e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.139277244685218e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,8.18049447843805e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.108347926987335e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.624099766369908e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0004565241397358,285.1796569824219,294.1499938964844,282.9154357910156,281.219970703125,288.7371520996094,285.6211242675781,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738110238686,2.8020983311449754e-09,0.0009738082299008,-0.0063928281888365,0.0,0.0,0.0,-0.006201921030879,60.0,-1.55594801902771,-0.0,-6.465631230412329e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.21174287213944e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,8.245358912972733e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.164710405049846e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.700410009827463e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004601439868565,285.1795959472656,294.1499938964844,282.87078857421875,281.17803955078125,288.6358947753906,285.3168334960937,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704907047819006e-09,0.0009815285447984,-0.0087584052234888,0.0,0.0,0.0,-0.0066494839265942,60.0,-1.596579909324646,-0.0,-6.568565424913686e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.21174287213944e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,8.245358912972733e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.164710405049846e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.700410009827463e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004601439868565,285.1795959472656,294.1499938964844,282.87078857421875,281.17803955078125,288.6358947753906,285.3168334960937,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704907047819006e-09,0.0009815285447984,-0.0087584052234888,0.0,0.0,0.0,-0.0066494839265942,60.0,-1.596579909324646,-0.0,-6.568565424913686e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.267573477700353e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,8.295331645058468e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.208134047687054e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.759201930137353e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004629328323062,285.1795654296875,294.1499938964844,282.8274230957031,281.13726806640625,288.5349426269531,284.95733642578125,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874830720946,4.400454223230099e-09,0.0009874786483123,-0.0105808079242706,0.0,0.0,0.0,-0.0069943089038133,60.0,-1.6375291347503662,-0.0,-6.648422612443028e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.267573477700353e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,8.295331645058468e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.208134047687054e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.759201930137353e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004629328323062,285.1795654296875,294.1499938964844,282.8274230957031,281.13726806640625,288.5349426269531,284.95733642578125,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874830720946,4.400454223230099e-09,0.0009874786483123,-0.0105808079242706,0.0,0.0,0.0,-0.0069943089038133,60.0,-1.6375291347503662,-0.0,-6.648422612443028e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.262897947337478e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,8.29114651423879e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,7.204496796475723e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.754278289619832e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0004626992740668,285.1795349121094,294.1499938964844,282.8062438964844,281.1174011230469,288.4847106933594,284.7835998535156,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869846981018,4.342174175775426e-09,0.0009869803907349,-0.0104281120002269,0.0,0.0,0.0,-0.0069654174149036,60.0,-1.654759407043457,-0.0,-6.64171224684651e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.254904580302536e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,8.283992065116763e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,7.198280218290165e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.745861461851746e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0004623000277206,285.1795349121094,294.1499938964844,282.78546142578125,281.0978698730469,288.4347839355469,284.62506103515625,285.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242564966006057e-09,0.0009861290454864,-0.0101671293377876,0.0,0.0,0.0,-0.0069160391576588,60.0,-1.6693809032440186,-0.0,-6.63025261360417e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.224491805071013e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,8.256769069703296e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.174625352490693e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.713834879221396e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0004607808368746,285.1795654296875,294.1499938964844,282.7452087402344,281.06005859375,288.3359375,284.3586120605469,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863600994691296e-09,0.0009828887414187,-0.0091742053627967,0.0,0.0,0.0,-0.0067281718365848,60.0,-1.6936060190200806,-0.0,-6.586742529179902e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.224491805071013e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,8.256769069703296e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.174625352490693e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.713834879221396e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0004607808368746,285.1795654296875,294.1499938964844,282.7452087402344,281.06005859375,288.3359375,284.3586120605469,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863600994691296e-09,0.0009828887414187,-0.0091742053627967,0.0,0.0,0.0,-0.0067281718365848,60.0,-1.6936060190200806,-0.0,-6.586742529179902e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.197402687277644e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,8.23252194095403e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.153555634431541e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.685308759799228e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.000459427741589,285.1795959472656,294.1499938964844,282.706787109375,281.0239562988281,288.2384338378906,284.1488342285156,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.526056113756226e-09,0.0009800017578527,-0.0082897804677486,0.0,0.0,0.0,-0.0065608331933617,60.0,-1.7145376205444336,-0.0,-6.548108899551154e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.197402687277644e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,8.23252194095403e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.153555634431541e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.685308759799228e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.000459427741589,285.1795959472656,294.1499938964844,282.706787109375,281.0239562988281,288.2384338378906,284.1488342285156,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.526056113756226e-09,0.0009800017578527,-0.0082897804677486,0.0,0.0,0.0,-0.0065608331933617,60.0,-1.7145376205444336,-0.0,-6.548108899551154e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.19358353712596e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,8.229103696066886e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.15058486093767e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.681287338025868e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004592369659803,285.1796569824219,294.1499938964844,282.6704406738281,280.9898376464844,288.1421203613281,283.972900390625,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795972146093,3.4784266578213874e-09,0.0009795937221497,-0.0081649823114275,0.0,0.0,0.0,-0.0065372171811759,60.0,-1.7363814115524292,-0.0,-6.542666852737966e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.19358353712596e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,8.229103696066886e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.15058486093767e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.681287338025868e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004592369659803,285.1796569824219,294.1499938964844,282.6704406738281,280.9898376464844,288.1421203613281,283.972900390625,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795972146093,3.4784266578213874e-09,0.0009795937221497,-0.0081649823114275,0.0,0.0,0.0,-0.0065372171811759,60.0,-1.7363814115524292,-0.0,-6.542666852737966e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.21138489502482e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,8.245037315646186e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.1644302806817e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.700032387627287e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0004601262044161,285.17974853515625,294.1499938964844,282.63641357421875,280.95782470703125,288.0467834472656,283.8086853027344,285.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814930381253,3.7001675057268796e-09,0.000981489312835,-0.0087459851056337,0.0,0.0,0.0,-0.0066471411846578,60.0,-1.7610024213790894,-0.0,-6.568022570263565e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.21138489502482e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,8.245037315646186e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.1644302806817e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.700032387627287e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0004601262044161,285.17974853515625,294.1499938964844,282.63641357421875,280.95782470703125,288.0467834472656,283.8086853027344,285.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814930381253,3.7001675057268796e-09,0.000981489312835,-0.0087459851056337,0.0,0.0,0.0,-0.0066471411846578,60.0,-1.7610024213790894,-0.0,-6.568022570263565e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.22394174267538e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,8.256276487372816e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.174196798587218e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.713255712995306e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004607534501701,285.1798095703125,294.1499938964844,282.62030029296875,280.9427185058594,287.9994506835937,283.72760009765625,285.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828307665884,3.856588826067764e-09,0.0009828269248828,-0.0091558331623673,0.0,0.0,0.0,-0.006724685896188,60.0,-1.7739319801330566,-0.0,-6.585938905345756e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.23633633647114e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,8.267370867542922e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.18383671483025e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.726308053359388e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0004613726050592,285.1798400878906,294.1499938964844,282.6048278808594,280.9281921386719,287.9523620605469,283.6473999023437,285.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841513819992,4.010995535708162e-09,0.0009841473074629,-0.0095603996887803,0.0,0.0,0.0,-0.0068012326955795,60.0,-1.7867770195007324,-0.0,-6.603648472491841e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.255771146854386e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,8.284766227006912e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.198952516773716e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.746773866936564e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004623434215318,285.1799621582031,294.1499938964844,282.5759582519531,280.90106201171875,287.8587951660156,283.4917297363281,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862220613285,4.253088548011874e-09,0.000986217870377,-0.0101947030052542,0.0,0.0,0.0,-0.006921250373125,60.0,-1.8111478090286253,-0.0,-6.63146266788317e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.255771146854386e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,8.284766227006912e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.198952516773716e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.746773866936564e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004623434215318,285.1799621582031,294.1499938964844,282.5759582519531,280.90106201171875,287.8587951660156,283.4917297363281,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862220613285,4.253088548011874e-09,0.000986217870377,-0.0101947030052542,0.0,0.0,0.0,-0.006921250373125,60.0,-1.8111478090286253,-0.0,-6.63146266788317e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.262999810744076e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,8.291236736113206e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.204574649222195e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.754385246196762e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004627045127563,285.1801147460937,294.1499938964844,282.54998779296875,280.8766784667969,287.7662658691406,283.3492126464844,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343103654491642e-09,0.0009869879577308,-0.0104305483400821,0.0,0.0,0.0,-0.0069658770225942,60.0,-1.831940531730652,-0.0,-6.641819538799609e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.262999810744076e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,8.291236736113206e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.204574649222195e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.754385246196762e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004627045127563,285.1801147460937,294.1499938964844,282.54998779296875,280.8766784667969,287.7662658691406,283.3492126464844,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343103654491642e-09,0.0009869879577308,-0.0104305483400821,0.0,0.0,0.0,-0.0069658770225942,60.0,-1.831940531730652,-0.0,-6.641819538799609e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.256587509298696e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,8.285496733151376e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.199586980277672e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.7476331575308e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004623842251021,285.1802978515625,294.1499938964844,282.52618408203125,280.85565185546875,287.6749267578125,283.22509765625,285.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.2631724816999395e-09,0.0009863049490377,-0.0102211236953735,0.0,0.0,0.0,-0.0069262534379959,60.0,-1.8484487533569336,-0.0,-6.63262227362793e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.256587509298696e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,8.285496733151376e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.199586980277672e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.7476331575308e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004623842251021,285.1802978515625,294.1499938964844,282.52618408203125,280.85565185546875,287.6749267578125,283.22509765625,285.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.2631724816999395e-09,0.0009863049490377,-0.0102211236953735,0.0,0.0,0.0,-0.0069262534379959,60.0,-1.8484487533569336,-0.0,-6.63262227362793e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.238978964276612e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,8.269736281363294e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.185891445260495e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.729091107146814e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004615046782419,285.18048095703125,294.1499938964844,282.5036315917969,280.83837890625,287.5848999023437,283.1207580566406,285.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844328742474,4.0437506676482834e-09,0.0009844289161264,-0.0096462192013859,0.0,0.0,0.0,-0.0068174777552485,60.0,-1.8613741397857664,-0.0,-6.607407954106749e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.238978964276612e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,8.269736281363294e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.185891445260495e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.729091107146814e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004615046782419,285.18048095703125,294.1499938964844,282.5036315917969,280.83837890625,287.5848999023437,283.1207580566406,285.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844328742474,4.0437506676482834e-09,0.0009844289161264,-0.0096462192013859,0.0,0.0,0.0,-0.0068174777552485,60.0,-1.8613741397857664,-0.0,-6.607407954106749e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.227423288393766e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,8.259392052423209e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.176902727223933e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.716921340441333e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004609274328686,285.1805725097656,294.1499938964844,282.4927673339844,280.8310546875,287.5404357910156,283.0760192871094,285.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.8997498563730915e-09,0.0009831974748522,-0.0092689199373126,0.0,0.0,0.0,-0.0067460904829204,60.0,-1.866719365119934,-0.0,-6.590886414414855e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.215480531565844e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,8.24870221549645e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.167614239733666e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.704345575300977e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004603308916557,285.1806640625,294.1499938964844,282.4822082519531,280.8246154785156,287.496337890625,283.03564453125,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750937782598385e-09,0.0009819250553846,-0.0088790105655789,0.0,0.0,0.0,-0.0066723180934786,60.0,-1.871570110321045,-0.0,-6.573834809842083e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.196228347718716e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,8.231469109887257e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.152639591367915e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.684071847004816e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004593692137859,285.1808776855469,294.1499938964844,282.4618835449219,280.8140869140625,287.4090576171875,282.9647521972656,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.511031021474764e-09,0.0009798732353374,-0.0082504115998744,0.0,0.0,0.0,-0.0065533840097486,60.0,-1.8807445764541624,-0.0,-6.54639151775882e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.196228347718716e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,8.231469109887257e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.152639591367915e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.684071847004816e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004593692137859,285.1808776855469,294.1499938964844,282.4618835449219,280.8140869140625,287.4090576171875,282.9647521972656,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.511031021474764e-09,0.0009798732353374,-0.0082504115998744,0.0,0.0,0.0,-0.0065533840097486,60.0,-1.8807445764541624,-0.0,-6.54639151775882e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.194271842716262e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,8.229718514485285e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.15111818863079e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.68201202340424e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0004592715122271,285.1811218261719,294.1499938964844,282.4425048828125,280.8065795898437,287.3230895996094,282.9031677246094,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486617661252467e-09,0.0009796636877581,-0.0081864446401596,0.0,0.0,0.0,-0.0065412772819399,60.0,-1.8912872076034544,-0.0,-6.543602637520962e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.194271842716262e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,8.229718514485285e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.15111818863079e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.68201202340424e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0004592715122271,285.1811218261719,294.1499938964844,282.4425048828125,280.8065795898437,287.3230895996094,282.9031677246094,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486617661252467e-09,0.0009796636877581,-0.0081864446401596,0.0,0.0,0.0,-0.0065412772819399,60.0,-1.8912872076034544,-0.0,-6.543602637520962e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.215055615641175e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,8.248321682913229e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.167283183662221e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.703898103907704e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.000460309733171,285.1813659667969,294.1499938964844,282.424072265625,280.8018798828125,287.2381896972656,282.8441772460937,285.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818808175623,3.7455238910411034e-09,0.0009818769758567,-0.0088648274540901,0.0,0.0,0.0,-0.0066696256399154,60.0,-1.9052354097366333,-0.0,-6.5732152165765e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.215055615641175e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,8.248321682913229e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.167283183662221e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.703898103907704e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.000460309733171,285.1813659667969,294.1499938964844,282.424072265625,280.8018798828125,287.2381896972656,282.8441772460937,285.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818808175623,3.7455238910411034e-09,0.0009818769758567,-0.0088648274540901,0.0,0.0,0.0,-0.0066696256399154,60.0,-1.9052354097366333,-0.0,-6.5732152165765e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.246224362868816e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,8.276219887193292e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.191525219241157e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.736719948705286e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004618666716851,285.1816101074219,294.1499938964844,282.406494140625,280.7996826171875,287.1542053222656,282.7843933105469,285.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852014482021,4.133810183049036e-09,0.0009851973736658,-0.0098821856081485,0.0,0.0,0.0,-0.0068621160462498,60.0,-1.922113060951233,-0.0,-6.617751324711207e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.246224362868816e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,8.276219887193292e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.191525219241157e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.736719948705286e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004618666716851,285.1816101074219,294.1499938964844,282.406494140625,280.7996826171875,287.1542053222656,282.7843933105469,285.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852014482021,4.133810183049036e-09,0.0009851973736658,-0.0098821856081485,0.0,0.0,0.0,-0.0068621160462498,60.0,-1.922113060951233,-0.0,-6.617751324711207e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.25853892113082e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,8.28724296297878e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.201103289844468e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.749687887961044e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004624818102456,285.1817626953125,294.1499938964844,282.3979797363281,280.7994689941406,287.112548828125,282.7545471191406,285.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986513798125,4.287217247878061e-09,0.0009865094907581,-0.0102841230109334,0.0,0.0,0.0,-0.0069381683133542,60.0,-1.930636167526245,-0.0,-6.635388416498246e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
