time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190560,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.265310654882342e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,8.293304563267156e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.206370355561376e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.756819054018706e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.000462820084067,285.181884765625,294.1499938964844,282.3896484375,280.7998046875,287.07110595703125,282.7254638671875,285.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371568884664612e-09,0.0009872312657535,-0.0105051286518573,0.0,0.0,0.0,-0.0069799874909222,60.0,-1.938467502593994,-0.0,-6.645096561896936e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.243341628462076e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,8.273639832623303e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.189282769104466e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.733684419188648e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004617226950358,285.18218994140625,294.1499938964844,282.3734741210937,280.802001953125,286.9891662597656,282.6724548339844,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097819861215157e-09,0.0009848932968452,-0.0097878845408558,0.0,0.0,0.0,-0.0068442928604781,60.0,-1.949818968772888,-0.0,-6.61361667653182e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.243341628462076e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,8.273639832623303e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.189282769104466e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.733684419188648e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004617226950358,285.18218994140625,294.1499938964844,282.3734741210937,280.802001953125,286.9891662597656,282.6724548339844,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097819861215157e-09,0.0009848932968452,-0.0097878845408558,0.0,0.0,0.0,-0.0068442928604781,60.0,-1.949818968772888,-0.0,-6.61361667653182e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.178150503430516e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,8.215288107749075e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.138578803278506e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.665035759098828e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0004584663256537,285.1824951171875,294.1499938964844,282.35791015625,280.8059997558594,286.9088134765625,282.6331787109375,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.285576033462689e-09,0.0009779470274224,-0.0076596676371991,0.0,0.0,0.0,-0.0064416248351335,60.0,-1.949901103973389,-0.0,-6.520653528241382e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.178150503430516e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,8.215288107749075e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.138578803278506e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.665035759098828e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0004584663256537,285.1824951171875,294.1499938964844,282.35791015625,280.8059997558594,286.9088134765625,282.6331787109375,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.285576033462689e-09,0.0009779470274224,-0.0076596676371991,0.0,0.0,0.0,-0.0064416248351335,60.0,-1.949901103973389,-0.0,-6.520653528241382e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.112626867135988e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,8.156638068612665e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,7.08761508576572e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.596035670256242e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004551933088805,285.18280029296875,294.1499938964844,282.3428649902344,280.8116149902344,286.8301696777344,282.6065368652344,285.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678706713,2.4691857447578514e-09,0.0009709653677418,-0.005520483944565,0.0,0.0,0.0,-0.0060369013808667,60.0,-1.9457656145095823,-0.0,-6.427877963233186e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.112626867135988e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,8.156638068612665e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,7.08761508576572e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.596035670256242e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004551933088805,285.18280029296875,294.1499938964844,282.3428649902344,280.8116149902344,286.8301696777344,282.6065368652344,285.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678706713,2.4691857447578514e-09,0.0009709653677418,-0.005520483944565,0.0,0.0,0.0,-0.0060369013808667,60.0,-1.9457656145095823,-0.0,-6.427877963233186e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.083212353289127e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,8.130309288389981e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.064737292239442e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.565061191096902e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004537240019999,285.18310546875,294.1499938964844,282.3282470703125,280.81854248046875,286.7530212402344,282.5881042480469,285.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678317583166,2.102679363957804e-09,0.0009678296046331,-0.0045601041056215,0.0,0.0,0.0,-0.0058551994152367,60.0,-1.9445483684539795,-0.0,-6.386444084682807e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.083212353289127e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,8.130309288389981e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.064737292239442e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.565061191096902e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004537240019999,285.18310546875,294.1499938964844,282.3282470703125,280.81854248046875,286.7530212402344,282.5881042480469,285.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678317583166,2.102679363957804e-09,0.0009678296046331,-0.0045601041056215,0.0,0.0,0.0,-0.0058551994152367,60.0,-1.9445483684539795,-0.0,-6.386444084682807e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.087951912079006e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,8.13455117167905e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.068423292366788e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.57005177042447e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004539607616607,285.1832580566406,294.1499938964844,282.32110595703125,280.8224792480469,286.7148742675781,282.57965087890625,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683358948677,2.1617083678648892e-09,0.0009683337411843,-0.0047147832810878,0.0,0.0,0.0,-0.0058844592422246,60.0,-1.9472248554229736,-0.0,-6.393108975544237e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.098313603317364e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,8.143826562445611e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.076482143020257e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.58096352405846e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0004544783441815,285.18341064453125,294.1499938964844,282.3139953613281,280.8266296386719,286.677001953125,282.570556640625,285.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694397449493,2.290786671466094e-09,0.0009694374166429,-0.0050530168227851,0.0,0.0,0.0,-0.0059484490193426,60.0,-1.9520961046218872,-0.0,-6.407693575738449e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.099725866690278e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,8.145089668687433e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.077580085024238e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.58245000219904e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004545488918665,285.1837463378906,294.1499938964844,282.300048828125,280.8355712890625,286.6019287109375,282.551513671875,285.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695910848677,2.3083437383775163e-09,0.0009695887565612,-0.0050990213640034,0.0,0.0,0.0,-0.0059571587480604,60.0,-1.9625300168991089,-0.0,-6.409678832142164e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.099725866690278e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,8.145089668687433e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.077580085024238e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.58245000219904e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004545488918665,285.1837463378906,294.1499938964844,282.300048828125,280.8355712890625,286.6019287109375,282.551513671875,285.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695910848677,2.3083437383775163e-09,0.0009695887565612,-0.0050990213640034,0.0,0.0,0.0,-0.0059571587480604,60.0,-1.9625300168991089,-0.0,-6.409678832142164e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.087720536626875e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,8.134343806887046e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.068242121022195e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.569808025844397e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.00045394920744,285.18408203125,294.1499938964844,282.2862854003906,280.8451843261719,286.52801513671875,282.53399658203125,285.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683123207651,2.158736744917178e-09,0.0009683101670816,-0.0047069946303963,0.0,0.0,0.0,-0.0058829956687986,60.0,-1.9696714878082275,-0.0,-6.392772888830224e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.087720536626875e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,8.134343806887046e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.068242121022195e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.569808025844397e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.00045394920744,285.18408203125,294.1499938964844,282.2862854003906,280.8451843261719,286.52801513671875,282.53399658203125,285.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683123207651,2.158736744917178e-09,0.0009683101670816,-0.0047069946303963,0.0,0.0,0.0,-0.0058829956687986,60.0,-1.9696714878082275,-0.0,-6.392772888830224e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.05421984498389e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,8.104357402771711e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.042186189210042e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.534529817756264e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004522758245002,285.1844482421875,294.1499938964844,282.27264404296875,280.8551940917969,286.4552917480469,282.520263671875,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420374676,1.7413280817279995e-09,0.0009647403494454,-0.0036132181994616,0.0,0.0,0.0,-0.0056760651059448,60.0,-1.9726228713989256,-0.0,-6.345724301581869e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.05421984498389e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,8.104357402771711e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.042186189210042e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.534529817756264e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004522758245002,285.1844482421875,294.1499938964844,282.27264404296875,280.8551940917969,286.4552917480469,282.520263671875,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420374676,1.7413280817279995e-09,0.0009647403494454,-0.0036132181994616,0.0,0.0,0.0,-0.0056760651059448,60.0,-1.9726228713989256,-0.0,-6.345724301581869e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.018753917189316e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,8.072612399701029e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.01460157870315e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.497182327322662e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0004505042452365,285.1847839355469,294.1499938964844,282.259033203125,280.8653869628906,286.38385009765625,282.5111999511719,285.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609631379134,1.2994346709760407e-09,0.0009609618573449,-0.0024552668910473,0.0,0.0,0.0,-0.0054570003412663,60.0,-1.97406268119812,-0.0,-6.296104260172798e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.018753917189316e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,8.072612399701029e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.01460157870315e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.497182327322662e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0004505042452365,285.1847839355469,294.1499938964844,282.259033203125,280.8653869628906,286.38385009765625,282.5111999511719,285.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609631379134,1.2994346709760407e-09,0.0009609618573449,-0.0024552668910473,0.0,0.0,0.0,-0.0054570003412663,60.0,-1.97406268119812,-0.0,-6.296104260172798e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.00502855074592e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,8.060327672865242e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,7.00392629369162e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.482729365117848e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004498186754062,285.1849670410156,294.1499938964844,282.2522277832031,280.8704833984375,286.3486022949219,282.5084228515625,285.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595000883564,1.1284253531584911e-09,0.0009594989824108,-0.0020071465987712,0.0,0.0,0.0,-0.0053722206503152,60.0,-1.9745570421218872,-0.0,-6.276954422901326e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.003304876387119e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,8.058784442255273e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.002585334703326e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.480914013693108e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.0004497325571719,285.1856384277344,294.1499938964844,282.2453918457031,280.8755187988281,286.31689453125,282.5062255859375,285.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008316436433233,9.790567245815396e-10,0.000831642653793,-0.0017423118697479,0.0,0.0,0.0,-0.0046619130298495,60.0,-1.8787474632263184,-0.0,-6.274549235740778e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,4.135954441153444e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,3.702058529597707e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,3.216860204702243e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,4.355359487817623e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0002065989538095,285.1881408691406,294.1499938964844,282.23162841796875,280.8853759765625,286.25701904296875,282.50213623046875,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506283629685,9.617869833888903e-10,0.0008506274316459,-0.0016779247671365,0.0,0.0,0.0,-0.0047287428751587,60.0,-1.7385095357894895,-0.0,-1.324127740787162e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,4.135954441153444e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,3.702058529597707e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,3.216860204702243e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,4.355359487817623e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0002065989538095,285.1881408691406,294.1499938964844,282.23162841796875,280.8853759765625,286.25701904296875,282.50213623046875,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506283629685,9.617869833888903e-10,0.0008506274316459,-0.0016779247671365,0.0,0.0,0.0,-0.0047287428751587,60.0,-1.7385095357894895,-0.0,-1.324127740787162e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.00327941053547e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,8.058761159190908e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.002564962022007e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.480887092649937e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004497312766034,285.1907958984375,294.1499938964844,282.2176818847656,280.89471435546875,286.2210998535156,282.4967346191406,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007112477323971,8.58104698409079e-10,0.0007112468592822,-0.00154472340364,0.0,0.0,0.0,-0.0040019769221544,60.0,-1.220710039138794,-0.0,-6.27450873480484e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.00327941053547e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,8.058761159190908e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.002564962022007e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.480887092649937e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004497312766034,285.1907958984375,294.1499938964844,282.2176818847656,280.89471435546875,286.2210998535156,282.4967346191406,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007112477323971,8.58104698409079e-10,0.0007112468592822,-0.00154472340364,0.0,0.0,0.0,-0.0040019769221544,60.0,-1.220710039138794,-0.0,-6.27450873480484e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,8.373313175980002e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,7.494883902836591e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,6.512590334750712e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,8.817502384772524e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0004182632546871,285.1938171386719,294.1499938964844,282.2034606933594,280.9032897949219,286.1766357421875,282.4930114746094,285.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005221694591455,6.50807296942446e-10,0.0005221688188612,-0.0011888139415532,0.0,0.0,0.0,-0.0029550355393439,60.0,-1.306885004043579,-0.0,-5.4271620086865375e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,8.373313175980002e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,7.494883902836591e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,6.512590334750712e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,8.817502384772524e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0004182632546871,285.1938171386719,294.1499938964844,282.2034606933594,280.9032897949219,286.1766357421875,282.4930114746094,285.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005221694591455,6.50807296942446e-10,0.0005221688188612,-0.0011888139415532,0.0,0.0,0.0,-0.0029550355393439,60.0,-1.306885004043579,-0.0,-5.4271620086865375e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,2.9920076485723257e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,2.67812138190493e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,2.3271219106391072e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,3.1507282983511686e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0001494565949542,285.1995544433594,294.1499938964844,282.1888732910156,280.9109191894531,286.1540832519531,282.4951171875,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177336184307,3.9767175663563126e-10,0.0003177332109771,-0.0007277526310645,0.0,0.0,0.0,-0.0017898681107908,60.0,-0.8950517177581787,-0.0,-6.9295249538470224e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,2.9920076485723257e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,2.67812138190493e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,2.3271219106391072e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,3.1507282983511686e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0001494565949542,285.1995544433594,294.1499938964844,282.1888732910156,280.9109191894531,286.1540832519531,282.4951171875,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177336184307,3.9767175663563126e-10,0.0003177332109771,-0.0007277526310645,0.0,0.0,0.0,-0.0017898681107908,60.0,-0.8950517177581787,-0.0,-6.9295249538470224e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,2.230531390523538e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,1.9965302271884863e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,1.734861325530801e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,2.348857196921017e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,0.0001114193801186,285.2026062011719,294.1499938964844,282.1814270019531,280.9142761230469,286.1493835449219,282.4994201660156,285.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376704651396,2.9726532346785456e-10,0.0002376701741013,-0.0005438454682007,0.0,0.0,0.0,-0.0013387301005423,60.0,-0.7010229825973511,-0.0,-3.8511878130975674e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,1.6562749806325883e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,1.4825181096966844e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,1.2882165719929615e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,1.7441374438931234e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,8.273415733128786e-05,285.2049255371094,294.1499938964844,282.1738586425781,280.91729736328125,286.1469421386719,282.5035095214844,285.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001740917941788,2.1833992946973524e-10,0.0001740915759,-0.0003999279870186,0.0,0.0,0.0,-0.0009809744078665,60.0,-0.5342534184455872,-0.0,-2.1234543012838003e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,1.2086689821444452e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,1.081869595509488e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.400778253620956e-06,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,1.2727867215289734e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,6.037536513758823e-05,285.2063903808594,294.1499938964844,282.1658630371094,280.9200744628906,286.1456298828125,282.50665283203125,285.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287874911213,1.6108042677487328e-10,0.0001287873310502,-0.0002946958993561,0.0,0.0,0.0,-0.0007254229858517,60.0,-0.3970451354980469,-0.0,-1.130818105821163e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.444683200854342e-06,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,8.453857844870072e-06,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.345879566855729e-06,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.945706551661717e-06,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,4.717802585219033e-05,285.2073059082031,294.1499938964844,282.1583557128906,280.9222717285156,286.1448974609375,282.5087280273437,285.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006357633741,1.2586981457118895e-10,0.0001006356324069,-0.0002302783541381,0.0,0.0,0.0,-0.000566852337215,60.0,-0.3019336462020874,-0.0,-6.904826710396602e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,6.299167125689564e-06,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,5.638332822854864e-06,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,4.899362465948798e-06,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,6.63332684780471e-06,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,3.1465566280530766e-05,285.2084350585937,294.1499938964844,282.1422424316406,280.9255676269531,286.1441650390625,282.5112609863281,285.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.711918831570074e-05,8.394912542897258e-11,6.711910100420937e-05,-0.0001535846677143,0.0,0.0,0.0,-0.0003780631232075,60.0,-0.1852293163537979,-0.0,-3.0714558674205245e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,6.299167125689564e-06,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,5.638332822854864e-06,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,4.899362465948798e-06,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,6.63332684780471e-06,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,3.1465566280530766e-05,285.2084350585937,294.1499938964844,282.1422424316406,280.9255676269531,286.1441650390625,282.5112609863281,285.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.711918831570074e-05,8.394912542897258e-11,6.711910100420937e-05,-0.0001535846677143,0.0,0.0,0.0,-0.0003780631232075,60.0,-0.1852293163537979,-0.0,-3.0714558674205245e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,4.02896830564714e-06,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,3.6062963317817776e-06,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,3.133648533548694e-06,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,4.242697741574375e-06,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,2.012548065977171e-05,285.208984375,294.1499938964844,282.1254577636719,280.92694091796875,286.14385986328125,282.5124816894531,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.292991434340365e-05,5.369442390712464e-11,4.292986341170035e-05,-9.823369327932596e-05,0.0,0.0,0.0,-0.0002418118529021,60.0,-0.122486762702465,-0.0,-1.2565093410188408e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,4.02896830564714e-06,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,3.6062963317817776e-06,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,3.133648533548694e-06,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,4.242697741574375e-06,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,2.012548065977171e-05,285.208984375,294.1499938964844,282.1254577636719,280.92694091796875,286.14385986328125,282.5124816894531,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.292991434340365e-05,5.369442390712464e-11,4.292986341170035e-05,-9.823369327932596e-05,0.0,0.0,0.0,-0.0002418118529021,60.0,-0.122486762702465,-0.0,-1.2565093410188408e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,1.989212023545406e-06,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,1.7805273273552302e-06,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,1.5471681535927928e-06,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,2.09473614631861e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.93650064629037e-06,285.2090759277344,294.1499938964844,282.10791015625,280.9262084960937,286.1437683105469,282.5129089355469,285.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.119586679327768e-05,2.6510606210283783e-11,2.1195841327426024e-05,-4.850097684538923e-05,0.0,0.0,0.0,-0.0001193901844089,60.0,-0.0721488073468208,-0.0,-3.0629516284408353e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,1.989212023545406e-06,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,1.7805273273552302e-06,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,1.5471681535927928e-06,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,2.09473614631861e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.93650064629037e-06,285.2090759277344,294.1499938964844,282.10791015625,280.9262084960937,286.1437683105469,282.5129089355469,285.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.119586679327768e-05,2.6510606210283783e-11,2.1195841327426024e-05,-4.850097684538923e-05,0.0,0.0,0.0,-0.0001193901844089,60.0,-0.0721488073468208,-0.0,-3.0629516284408353e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
