time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192900,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,1.2416331856002216e-06,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,1.1113755817859785e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.6571670837875e-07,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,1.3074995877104811e-06,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,6.202199074323289e-06,285.2091064453125,294.1499938964844,282.0988464355469,280.9249572753906,286.14373779296875,282.512939453125,285.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3230218428361695e-05,1.654756366653576e-11,1.3230202057457063e-05,-3.0273686206783168e-05,0.0,0.0,0.0,-7.4521973147057e-05,60.0,-0.0511230751872062,-0.0,-1.193341172406326e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.028310164969298e-07,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,6.290982241807797e-07,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,5.466474704007851e-07,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.40114955988247e-07,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,3.510777560222777e-06,285.2091064453125,294.1499938964844,282.08953857421875,280.9231262207031,286.14373779296875,282.5129699707031,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.489072686439613e-06,9.366890943440788e-12,7.489063136745244e-06,-1.7136626411229372e-05,0.0,0.0,0.0,-4.2183761252090335e-05,60.0,-0.0341013148427009,-0.0,-3.8236649090028766e-12,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,1.3106492247061396e-07,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,1.1731513183121933e-07,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,1.0193959809612353e-07,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,1.380176826160096e-07,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,6.546947588503826e-07,285.2091064453125,294.1499938964844,282.0702514648437,280.9174499511719,286.14373779296875,282.5129699707031,285.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.396634161210386e-06,1.746789453534181e-12,1.3966324559078205e-06,-3.195760882590548e-06,0.0,0.0,0.0,-7.866809028200805e-06,60.0,-0.0121882138773798,-0.0,-1.329691700713634e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,1.3106492247061396e-07,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,1.1731513183121933e-07,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,1.0193959809612353e-07,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,1.380176826160096e-07,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,6.546947588503826e-07,285.2091064453125,294.1499938964844,282.0702514648437,280.9174499511719,286.14373779296875,282.5129699707031,285.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.396634161210386e-06,1.746789453534181e-12,1.3966324559078205e-06,-3.195760882590548e-06,0.0,0.0,0.0,-7.866809028200805e-06,60.0,-0.0121882138773798,-0.0,-1.329691700713634e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,2.1260742055773107e-09,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,1.903031510153141e-09,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,1.653616688024328e-09,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,2.2388586540245115e-09,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,1.0620153645390928e-08,285.20904541015625,294.1499938964844,282.04998779296875,280.9089660644531,286.14373779296875,282.512939453125,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2670436194971444e-08,2.8329884282658063e-14,2.2670407773262014e-08,-5.1862770078514586e-08,0.0,0.0,0.0,-1.2767850421369076e-07,60.0,-0.0033247601240873,-0.0,-3.498926345496024e-17,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,2.1260742055773107e-09,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,1.903031510153141e-09,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,1.653616688024328e-09,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,2.2388586540245115e-09,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,1.0620153645390928e-08,285.20904541015625,294.1499938964844,282.04998779296875,280.9089660644531,286.14373779296875,282.512939453125,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2670436194971444e-08,2.8329884282658063e-14,2.2670407773262014e-08,-5.1862770078514586e-08,0.0,0.0,0.0,-1.2767850421369076e-07,60.0,-0.0033247601240873,-0.0,-3.498926345496024e-17,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,282.027587890625,280.89703369140625,286.14373779296875,282.512939453125,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.106330825514462e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-0.0007722924929112,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,282.027587890625,280.89703369140625,286.14373779296875,282.512939453125,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.106330825514462e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-0.0007722924929112,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,282.00201416015625,280.8813171386719,286.14373779296875,282.512939453125,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.682955315905621e-12,1.2486215245871601e-17,1.6829428475806374e-12,1.0502715572778022e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001670817728154,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,282.00201416015625,280.8813171386719,286.14373779296875,282.512939453125,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.682955315905621e-12,1.2486215245871601e-17,1.6829428475806374e-12,1.0502715572778022e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001670817728154,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.9881286621094,280.8721008300781,286.14373779296875,282.512939453125,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5716409293778377e-12,1.3723041340359874e-17,1.5716272684304644e-12,-3.352450478680269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.68085990077816e-05,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,281.9735717773437,280.862060546875,286.14373779296875,282.512939453125,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.682955315905621e-12,1.2486215245871601e-17,1.6829428475806374e-12,1.0502715572778022e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.741401426144876e-05,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.9552001953125,280.848876953125,286.14373779296875,282.512939453125,285.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309082325229e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-2.5398236175533384e-05,-0.0,-3.4254429311641687e-37,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.94244384765625,280.8394775390625,286.14373779296875,282.512939453125,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309082325229e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-1.7039486920111813e-05,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,281.90887451171875,280.81378173828125,286.14373779296875,282.512939453125,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272960626576016e-12,-1.9060693076557365e-17,1.6273151446158374e-12,-1.6710033964167925e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.0142270184587687e-05,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,281.90887451171875,280.81378173828125,286.14373779296875,282.512939453125,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272960626576016e-12,-1.9060693076557365e-17,1.6273151446158374e-12,-1.6710033964167925e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.0142270184587687e-05,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.87310791015625,280.7852783203125,286.14373779296875,282.512939453125,285.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104628706706042e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.210530722863041e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.87310791015625,280.7852783203125,286.14373779296875,282.512939453125,285.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104628706706042e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.210530722863041e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,281.8353576660156,280.7541198730469,286.14373779296875,282.512939453125,285.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.049622604421435e-12,-1.4978053827795738e-17,7.04963778325185e-12,-6.982011756945239e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-7.363709755736636e-06,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,281.8353576660156,280.7541198730469,286.14373779296875,282.512939453125,285.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.049622604421435e-12,-1.4978053827795738e-17,7.04963778325185e-12,-6.982011756945239e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-7.363709755736636e-06,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.8158264160156,280.7376403808594,286.14373779296875,282.512939453125,285.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309082325229e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-7.056524282234022e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.7958679199219,280.7206115722656,286.14373779296875,282.512939453125,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0282080091864045e-12,1.0444895621490786e-17,-1.0282184175272602e-12,2.666006738288873e-12,0.0,0.0,0.0,0.0,60.0,-6.778804618079448e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.7548522949219,280.6849365234375,286.14373779296875,282.512939453125,285.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309082325229e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-6.280453817453235e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.7548522949219,280.6849365234375,286.14373779296875,282.512939453125,285.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309082325229e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-6.280453817453235e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.7125549316406,280.6473388671875,286.14373779296875,282.512939453125,285.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104628706706042e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.826529559271876e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.7125549316406,280.6473388671875,286.14373779296875,282.512939453125,285.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104628706706042e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.826529559271876e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,281.669189453125,280.6080627441406,286.14373779296875,282.512939453125,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.682955315905621e-12,1.2486216073052209e-17,1.6829428475806374e-12,1.0502715572778022e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.409654477261938e-06,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,281.669189453125,280.6080627441406,286.14373779296875,282.512939453125,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.682955315905621e-12,1.2486216073052209e-17,1.6829428475806374e-12,1.0502715572778022e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.409654477261938e-06,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.6249694824219,280.5673217773437,286.14373779296875,282.512939453125,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.993965736418195e-12,-1.4359640366961297e-17,6.993980047886872e-12,-8.663488329507807e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.024340225645574e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.6249694824219,280.5673217773437,286.14373779296875,282.512939453125,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.993965736418195e-12,-1.4359640366961297e-17,6.993980047886872e-12,-8.663488329507807e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.024340225645574e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.6026611328125,280.5465087890625,286.14373779296875,282.512939453125,285.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104628706706042e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.841326699533965e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.5802001953125,280.525390625,286.14373779296875,282.512939453125,285.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-4.665440883400152e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.54949951171875,280.4963073730469,286.14373779296875,282.512939453125,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.436975814314792e-06,-0.0,-5.066225463738777e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.5350341796875,280.48248291015625,286.14373779296875,282.512939453125,285.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.334367986302823e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.48974609375,280.4388427734375,286.14373779296875,282.512939453125,285.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.027068825962488e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.48974609375,280.4388427734375,286.14373779296875,282.512939453125,285.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.027068825962488e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.44451904296875,280.3946838378906,286.14373779296875,282.512939453125,285.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.741606860785396e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.44451904296875,280.3946838378906,286.14373779296875,282.512939453125,285.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.741606860785396e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.3996276855469,280.3502502441406,286.14373779296875,282.512939453125,285.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-3.4767761007969966e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
