time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195240,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.3996276855469,280.3502502441406,286.14373779296875,282.512939453125,285.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-3.4767761007969966e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.3773803710937,280.3280029296875,286.14373779296875,282.512939453125,285.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-3.351419763930608e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.35528564453125,280.3057861328125,286.14373779296875,282.512939453125,285.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-3.230777110729832e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.3117370605469,280.2615051269531,286.14373779296875,282.512939453125,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5716409293778377e-12,1.37230429947211e-17,1.5716272684304644e-12,-3.352450478680269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0025171326997224e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.3117370605469,280.2615051269531,286.14373779296875,282.512939453125,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5716409293778377e-12,1.37230429947211e-17,1.5716272684304644e-12,-3.352450478680269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0025171326997224e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.2691955566406,280.2176818847656,286.14373779296875,282.512939453125,285.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,1.0282080091864045e-12,1.0444897275852013e-17,-1.0282184175272602e-12,2.666006738288873e-12,0.0,0.0,0.0,0.0,60.0,-2.7896960546058835e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.2691955566406,280.2176818847656,286.14373779296875,282.512939453125,285.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,1.0282080091864045e-12,1.0444897275852013e-17,-1.0282184175272602e-12,2.666006738288873e-12,0.0,0.0,0.0,0.0,60.0,-2.7896960546058835e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.2279052734375,280.17449951171875,286.14373779296875,282.512939453125,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5716409293778377e-12,1.37230429947211e-17,1.5716272684304644e-12,-3.352450478680269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.59327021012723e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.2279052734375,280.17449951171875,286.14373779296875,282.512939453125,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5716409293778377e-12,1.37230429947211e-17,1.5716272684304644e-12,-3.352450478680269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.59327021012723e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.1880798339844,280.1322326660156,286.14373779296875,282.512939453125,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-2.410256911389297e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.1880798339844,280.1322326660156,286.14373779296875,282.512939453125,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-2.410256911389297e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.1687927246094,280.11151123046875,286.14373779296875,282.512939453125,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-2.324591150681954e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.1499328613281,280.0910949707031,286.14373779296875,282.512939453125,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-2.2418855678552063e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.12225341796875,280.06072998046875,286.14373779296875,282.512939453125,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1202863536018413e-06,-0.0,-5.065599798433323e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-5.116905163471408e-13,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-3.979823469477811e-13,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-5.388348187779224e-13,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-2.555993611208507e-12,285.20904541015625,294.1499938964844,281.1137390136719,280.05133056640625,286.14373779296875,282.512939453125,285.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272960626576016e-12,-1.9060693076557365e-17,1.6273151446158374e-12,-1.6710033964167925e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.0835334453295218e-06,-0.0,-2.0267154052839512e-24,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.0797119140625,280.0131530761719,286.14373779296875,282.512939453125,285.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9369088022358483e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.0797119140625,280.0131530761719,286.14373779296875,282.512939453125,285.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104629533886656e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9369088022358483e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.0480651855469,279.976806640625,286.14373779296875,282.512939453125,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5716409293778377e-12,1.37230429947211e-17,1.5716272684304644e-12,-3.352450478680269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8001667285716394e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.0480651855469,279.976806640625,286.14373779296875,282.512939453125,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5716409293778377e-12,1.37230429947211e-17,1.5716272684304644e-12,-3.352450478680269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8001667285716394e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.01904296875,279.9425048828125,286.14373779296875,282.512939453125,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104630361067269e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6731253253965406e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,-2.558452581735704e-13,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,-1.9899117347389058e-13,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,-2.694174093889612e-13,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,-1.2779968056042534e-12,285.20904541015625,294.1499938964844,281.01904296875,279.9425048828125,286.14373779296875,282.512939453125,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6272981226417293e-12,1.3104630361067269e-17,1.6272850037954425e-12,-1.670973906117701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6731253253965406e-06,-0.0,-5.066788513209878e-25,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,281.0055847167969,279.9262084960937,286.14373779296875,282.512939453125,285.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-1.6134644056364775e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0,285.20904541015625,294.1499938964844,280.99285888671875,279.9105224609375,286.14373779296875,282.512939453125,285.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.083865202450296e-12,1.1063309909505844e-17,-1.0838762613124553e-12,9.84530165726305e-13,0.0,0.0,0.0,0.0,60.0,-1.5555340269202134e-06,-0.0,-0.0,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,6.291235310484922e-10,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,5.63123270236332e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,4.893193072952329e-10,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,6.624973902802367e-10,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,3.142594184879499e-09,285.20904541015625,294.1499938964844,280.96978759765625,279.88104248046875,286.14373779296875,282.512939453125,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.709659050585515e-09,8.369539328083321e-15,6.7096506128905276e-09,-1.5347424664469145e-08,0.0,0.0,0.0,-3.7776771932840354e-08,60.0,-1.3983320059196558e-05,-0.0,-3.063725408049164e-18,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,6.291235310484922e-10,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,5.63123270236332e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,4.893193072952329e-10,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,6.624973902802367e-10,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,3.142594184879499e-09,285.20904541015625,294.1499938964844,280.96978759765625,279.88104248046875,286.14373779296875,282.512939453125,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.709659050585515e-09,8.369539328083321e-15,6.7096506128905276e-09,-1.5347424664469145e-08,0.0,0.0,0.0,-3.7776771932840354e-08,60.0,-1.3983320059196558e-05,-0.0,-3.063725408049164e-18,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,2.268579990527541e-09,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,2.030587253898375e-09,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,1.764454804487059e-09,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,2.3889241695940204e-09,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,1.1331997562535893e-08,285.20904541015625,294.1499938964844,280.95001220703125,279.8543395996094,286.14373779296875,282.512939453125,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4168670620383643e-08,3.0242223791410525e-14,2.4168640422317367e-08,-5.530754165761209e-08,0.0,0.0,0.0,-1.361477188766003e-07,60.0,-1.0354317055316642e-05,-0.0,-3.983695874354971e-17,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,2.268579990527541e-09,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,2.030587253898375e-09,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,1.764454804487059e-09,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,2.3889241695940204e-09,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,1.1331997562535893e-08,285.20904541015625,294.1499938964844,280.95001220703125,279.8543395996094,286.14373779296875,282.512939453125,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4168670620383643e-08,3.0242223791410525e-14,2.4168640422317367e-08,-5.530754165761209e-08,0.0,0.0,0.0,-1.361477188766003e-07,60.0,-1.0354317055316642e-05,-0.0,-3.983695874354971e-17,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,1.324521150536384e-07,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,1.1855679815653282e-07,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,1.030185288186658e-07,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,1.3947847321560405e-07,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,6.616240852963529e-07,285.20904541015625,294.1499938964844,280.93487548828125,279.8304748535156,286.14373779296875,282.512939453125,285.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4112380313235915e-06,1.7651323111489425e-12,1.411236326021026e-06,-3.229296453355346e-06,0.0,0.0,0.0,-7.949114660732448e-06,60.0,-0.0022342395968735,-0.0,-1.3579876155869752e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,1.324521150536384e-07,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,1.1855679815653282e-07,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,1.030185288186658e-07,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,1.3947847321560405e-07,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,6.616240852963529e-07,285.20904541015625,294.1499938964844,280.93487548828125,279.8304748535156,286.14373779296875,282.512939453125,285.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4112380313235915e-06,1.7651323111489425e-12,1.411236326021026e-06,-3.229296453355346e-06,0.0,0.0,0.0,-7.949114660732448e-06,60.0,-0.0022342395968735,-0.0,-1.3579876155869752e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.114038567124226e-07,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,6.367717446664756e-07,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,5.533152602765767e-07,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.491425435546262e-07,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,3.553600663508405e-06,285.2089538574219,294.1499938964844,280.925537109375,279.8095397949219,286.14373779296875,282.512939453125,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.579900284326868e-06,9.48062201661104e-12,7.5798907346324995e-06,-1.7344800653518178e-05,0.0,0.0,0.0,-4.269543569535017e-05,60.0,-0.0130600379779934,-0.0,-3.917513015372354e-12,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.114038567124226e-07,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,6.367717446664756e-07,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,5.533152602765767e-07,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.491425435546262e-07,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,3.553600663508405e-06,285.2089538574219,294.1499938964844,280.925537109375,279.8095397949219,286.14373779296875,282.512939453125,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.579900284326868e-06,9.48062201661104e-12,7.5798907346324995e-06,-1.7344800653518178e-05,0.0,0.0,0.0,-4.269543569535017e-05,60.0,-0.0130600379779934,-0.0,-3.917513015372354e-12,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,1.2471059562813025e-06,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,1.116274233936565e-06,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.699733709567226e-07,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,1.313262714575103e-06,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,6.22953666606918e-06,285.208984375,294.1499938964844,280.9229736328125,279.8001403808594,286.14373779296875,282.5129699707031,285.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3287762158142868e-05,1.6619726428412918e-11,1.3287744877743536e-05,-3.0405861252802424e-05,0.0,0.0,0.0,-7.484620437026024e-05,60.0,-0.025040490552783,-0.0,-1.2038842145400963e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,2.001163693421404e-06,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,1.7912250314111589e-06,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,1.5564637578791007e-06,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,2.107321734001744e-06,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.996200788009446e-06,285.20904541015625,294.1499938964844,280.9218444824219,279.79150390625,286.1437072753906,282.5130615234375,285.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1322217435226776e-05,2.6668854624656288e-11,2.132219196937513e-05,-4.87907491333317e-05,0.0,0.0,0.0,-0.0001201020204462,60.0,-0.0424224846065044,-0.0,-3.0998679317884026e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,3.752971679205075e-06,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,3.359253923918004e-06,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,2.918984137068037e-06,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,3.952060069423169e-06,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,1.8746823116089217e-05,285.20916748046875,294.1499938964844,280.92303466796875,279.7787170410156,286.1435852050781,282.5134582519531,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.998776810476557e-05,5.0014874186654617e-11,3.9987717173062265e-05,-9.150223195319997e-05,0.0,0.0,0.0,-0.0002252397825941,60.0,-0.0854801386594772,-0.0,-1.0902562186387854e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,4.129664375795983e-06,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,3.696428620969528e-06,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,3.2119678508024663e-06,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,4.348735728854081e-06,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.062847670458723e-05,285.20916748046875,294.1499938964844,280.9237060546875,279.7765197753906,286.1435241699219,282.5135498046875,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.400145553518087e-05,5.5034969637102193e-11,4.400140096549876e-05,-0.0001006865495583,0.0,0.0,0.0,-0.0002478477545082,60.0,-0.0950653031468391,-0.0,-1.3201020832021015e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,6.696813670714619e-06,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,5.994262664898997e-06,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,5.208643869991647e-06,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,7.052067758195335e-06,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,3.345188815728761e-05,285.2098693847656,294.1499938964844,280.9309997558594,279.7645568847656,286.1430053710937,282.51495361328125,285.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135470514185727e-05,8.924709582469603e-11,7.13546178303659e-05,-0.0001632775383768,0.0,0.0,0.0,-0.0004019208136014,60.0,-0.1670455634593963,-0.0,-3.4714783825329216e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,6.696813670714619e-06,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,5.994262664898997e-06,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,5.208643869991647e-06,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,7.052067758195335e-06,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,3.345188815728761e-05,285.2098693847656,294.1499938964844,280.9309997558594,279.7645568847656,286.1430053710937,282.51495361328125,285.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135470514185727e-05,8.924709582469603e-11,7.13546178303659e-05,-0.0001632775383768,0.0,0.0,0.0,-0.0004019208136014,60.0,-0.1670455634593963,-0.0,-3.4714783825329216e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.719302397570573e-06,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,8.699667887412943e-06,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.559473488072399e-06,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,1.0234894944005646e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,4.854980579693802e-05,285.2111511230469,294.1499938964844,280.943603515625,279.7557373046875,286.1418762207031,282.5174865722656,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035594832501,1.2952727779236284e-10,0.0001035593522829,-0.0002369701105635,0.0,0.0,0.0,-0.0005833212053403,60.0,-0.2527398467063904,-0.0,-7.31220251015685e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.719302397570573e-06,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,8.699667887412943e-06,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.559473488072399e-06,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,1.0234894944005646e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,4.854980579693802e-05,285.2111511230469,294.1499938964844,280.943603515625,279.7557373046875,286.1418762207031,282.5174865722656,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035594832501,1.2952727779236284e-10,0.0001035593522829,-0.0002369701105635,0.0,0.0,0.0,-0.0005833212053403,60.0,-0.2527398467063904,-0.0,-7.31220251015685e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,1.519814304629108e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,1.3603732440969908e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,1.1820802683359943e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,1.6004378267098218e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,7.591768371639773e-05,285.2137451171875,294.1499938964844,280.96142578125,279.75006103515625,286.1390991210937,282.5218811035156,285.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619362301426,2.0254224686322428e-10,0.0001619360264157,-0.0003705511044245,0.0,0.0,0.0,-0.000912141171284,60.0,-0.3820250034332275,-0.0,-1.787965220323428e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
