time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197640,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,1.519814304629108e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,1.3603732440969908e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,1.1820802683359943e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,1.6004378267098218e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,7.591768371639773e-05,285.2137451171875,294.1499938964844,280.96142578125,279.75006103515625,286.1390991210937,282.5218811035156,285.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619362301426,2.0254224686322428e-10,0.0001619360264157,-0.0003705511044245,0.0,0.0,0.0,-0.000912141171284,60.0,-0.3820250034332275,-0.0,-1.787965220323428e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,1.9860912289004773e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,1.777733996277675e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,1.5447409168700688e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,2.091450005536899e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.920912270899862e-05,285.21588134765625,294.1499938964844,280.9722595214844,279.7484130859375,286.13629150390625,282.5247497558594,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116176183335,2.646815544515846e-10,0.000211617356399,-0.0004842350026592,0.0,0.0,0.0,-0.001191982650198,60.0,-0.4823616147041321,-0.0,-3.053348685000401e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,2.626504101499449e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,2.3509621314588003e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,2.0428407879080623e-05,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,2.765835415630136e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001311989908572,285.21875,294.1499938964844,280.9843444824219,279.7475891113281,286.1312866210937,282.52716064453125,285.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798532659653,3.5002764575686725e-10,0.0002798529167193,-0.0006403757142834,0.0,0.0,0.0,-0.0015763355186209,60.0,-0.6254802942276001,-0.0,-5.339912512170031e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,4.403957427712157e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,3.9419457607436925e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,3.4253072954015806e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,4.6375793317565694e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0002199862356064,285.2247619628906,294.1499938964844,281.01226806640625,279.7483825683594,286.10791015625,282.522216796875,285.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708044289145,5.8847127171191e-10,0.0004708038468379,-0.0010762966703623,0.0,0.0,0.0,-0.0026516758371144,60.0,-1.0580710172653198,-0.0,-1.5012885157261735e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,4.403957427712157e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,3.9419457607436925e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,3.4253072954015806e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,4.6375793317565694e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0002199862356064,285.2247619628906,294.1499938964844,281.01226806640625,279.7483825683594,286.10791015625,282.522216796875,285.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708044289145,5.8847127171191e-10,0.0004708038468379,-0.0010762966703623,0.0,0.0,0.0,-0.0026516758371144,60.0,-1.0580710172653198,-0.0,-1.5012885157261735e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,4.56917223345954e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,4.089828144060448e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,3.553807982825674e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,4.811558756045997e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.000228239048738,285.2271423339844,294.1499938964844,281.0450439453125,279.7524719238281,286.0514221191406,282.5033874511719,285.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008382862433791,9.609262274778983e-10,0.0008382853120565,-0.0016880037728697,0.0,0.0,0.0,-0.0046681612730026,60.0,-1.7994940280914309,-0.0,-1.616042766272585e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,4.56917223345954e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,4.089828144060448e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,3.553807982825674e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,4.811558756045997e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.000228239048738,285.2271423339844,294.1499938964844,281.0450439453125,279.7524719238281,286.0514221191406,282.5033874511719,285.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008382862433791,9.609262274778983e-10,0.0008382853120565,-0.0016880037728697,0.0,0.0,0.0,-0.0046681612730026,60.0,-1.7994940280914309,-0.0,-1.616042766272585e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.006880281958729e-05,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,8.06198368081823e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.005365478107706e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.484678594162688e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004499111964832,285.23004150390625,294.1499938964844,281.08258056640625,279.75994873046875,285.9744567871094,282.4808044433594,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009285807027481,1.120174730750989e-09,0.0009285795968025,-0.0020163748413324,0.0,0.0,0.0,-0.0052130660042166,60.0,-2.4894137382507324,-0.0,-6.279518771634687e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.006880281958729e-05,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,8.06198368081823e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.005365478107706e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.484678594162688e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004499111964832,285.23004150390625,294.1499938964844,281.08258056640625,279.75994873046875,285.9744567871094,282.4808044433594,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009285807027481,1.120174730750989e-09,0.0009285795968025,-0.0020163748413324,0.0,0.0,0.0,-0.0052130660042166,60.0,-2.4894137382507324,-0.0,-6.279518771634687e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.0094719780609e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,8.064303983701393e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.007380918366835e-05,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.487408533459528e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.000450040679425,285.23345947265625,294.1499938964844,281.124755859375,279.77081298828125,285.8929138183594,282.45269775390625,285.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601036435924,1.1837348878884764e-09,0.0009601024212315,-0.0021519518923014,0.0,0.0,0.0,-0.0054002963006496,60.0,-2.653912305831909,-0.0,-6.283129749817817e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.0094719780609e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,8.064303983701393e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.007380918366835e-05,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.487408533459528e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.000450040679425,285.23345947265625,294.1499938964844,281.124755859375,279.77081298828125,285.8929138183594,282.45269775390625,285.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601036435924,1.1837348878884764e-09,0.0009601024212315,-0.0021519518923014,0.0,0.0,0.0,-0.0054002963006496,60.0,-2.653912305831909,-0.0,-6.283129749817817e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.009780478663744e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,8.06457974249497e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,7.007621024968103e-05,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.487733768764885e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004500561044551,285.2333068847656,294.1499938964844,281.1475524902344,279.77752685546875,285.8523254394531,282.438720703125,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600041084922,1.1874311534043611e-09,0.000960002944339,-0.0021617689635604,0.0,0.0,0.0,-0.0054014693014323,60.0,-2.676411867141724,-0.0,-6.283558917630216e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.010868961922824e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,8.06555399321951e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.008467218838632e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.488879732089116e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004501104704104,285.233154296875,294.1499938964844,281.1714782714844,279.7851257324219,285.8122863769531,282.4248962402344,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601198253221,1.2009745420371587e-09,0.0009601186029613,-0.0021972586400806,0.0,0.0,0.0,-0.0054081832058727,60.0,-2.676398038864136,-0.0,-6.28507521582833e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.023085294757038e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,8.076488302322105e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,7.017968891886994e-05,297.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.501743625150992e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004507206904236,285.2328796386719,294.1499938964844,281.2183532714844,279.8013916015625,285.7400207519531,282.396728515625,285.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614205919206,1.353142820015307e-09,0.0009614192531444,-0.0025960078928619,0.0,0.0,0.0,-0.0054836166091263,60.0,-2.656709671020508,-0.0,-6.302124688772892e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.025115286931396e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,8.078305836534128e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.019547774689272e-05,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.503882029093802e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0004508221172727,285.2328491210937,294.1499938964844,281.2225952148437,279.8029479980469,285.7338256835937,282.39385986328125,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616368333809,1.3784380303860642e-09,0.0009616354946047,-0.0026622924488037,0.0,0.0,0.0,-0.0054961559362709,60.0,-2.6546413898468018,-0.0,-6.304961175374046e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.062045137397944e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,8.111361239571124e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.048271072562784e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.54277056735009e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0004526668635662,285.2325744628906,294.1499938964844,281.2780456542969,279.8243408203125,285.6573791503906,282.3475036621094,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655709727667,1.8385036826273902e-09,0.0009655691101215,-0.0038678601849824,0.0,0.0,0.0,-0.0057242284528911,60.0,-2.6279537677764893,-0.0,-6.35666239645616e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.062045137397944e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,8.111361239571124e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.048271072562784e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.54277056735009e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0004526668635662,285.2325744628906,294.1499938964844,281.2780456542969,279.8243408203125,285.6573791503906,282.3475036621094,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655709727667,1.8385036826273902e-09,0.0009655691101215,-0.0038678601849824,0.0,0.0,0.0,-0.0057242284528911,60.0,-2.6279537677764893,-0.0,-6.35666239645616e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.098869486479089e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,8.144322782754898e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.076912152115256e-05,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.581548511050642e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0004545063129626,285.2322692871094,294.1499938964844,281.3376770019531,279.8493347167969,285.5828552246094,282.2834777832031,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694948676042,2.2972594937442636e-09,0.0009694925392977,-0.0050699785351753,0.0,0.0,0.0,-0.0059516564942896,60.0,-2.600680112838745,-0.0,-6.408425434756282e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.098869486479089e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,8.144322782754898e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.076912152115256e-05,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.581548511050642e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0004545063129626,285.2322692871094,294.1499938964844,281.3376770019531,279.8493347167969,285.5828552246094,282.2834777832031,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694948676042,2.2972594937442636e-09,0.0009694925392977,-0.0050699785351753,0.0,0.0,0.0,-0.0059516564942896,60.0,-2.600680112838745,-0.0,-6.408425434756282e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.140049951383844e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,8.18118205643259e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,7.108940917532891e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.624913218431176e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004565633425954,285.23199462890625,294.1499938964844,281.4013977050781,279.87799072265625,285.5103759765625,282.2100524902344,285.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973881338723,2.810281340970277e-09,0.0009738785447552,-0.0064142700284719,0.0,0.0,0.0,-0.0062059792689979,60.0,-2.5697154998779297,-0.0,-6.466560620310703e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.140049951383844e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,8.18118205643259e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,7.108940917532891e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.624913218431176e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004565633425954,285.23199462890625,294.1499938964844,281.4013977050781,279.87799072265625,285.5103759765625,282.2100524902344,285.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973881338723,2.810281340970277e-09,0.0009738785447552,-0.0064142700284719,0.0,0.0,0.0,-0.0062059792689979,60.0,-2.5697154998779297,-0.0,-6.466560620310703e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.143372881226242e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,8.184156467905268e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,7.111525337677449e-05,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,9.628412226447836e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004567293508443,285.2318725585937,294.1499938964844,281.43475341796875,279.89373779296875,285.4750061035156,282.1719665527344,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742375696077,2.851671343506723e-09,0.0009742347174324,-0.0065227216109633,0.0,0.0,0.0,-0.0062265093438327,60.0,-2.552722215652466,-0.0,-6.47126157105049e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.148644312517716e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,8.188875654013827e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.115625339793041e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.633963782107458e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0004569927114062,285.23175048828125,294.1499938964844,281.4691162109375,279.910400390625,285.4402160644531,282.1370544433594,285.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.917335040208968e-09,0.0009747954900376,-0.0066947811283171,0.0,0.0,0.0,-0.0062590581364929,60.0,-2.532650947570801,-0.0,-6.478724401404179e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.153404243988916e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,8.193135727196932e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,7.119327347027138e-05,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.638976189307868e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0004572304605972,285.2314758300781,294.1499938964844,281.5406494140625,279.94659423828125,285.372314453125,282.0748596191406,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766067388692363e-09,0.0009753030608408,-0.0068500894121825,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.4889814853668213,-0.0,-6.485463899252863e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.153404243988916e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,8.193135727196932e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,7.119327347027138e-05,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.638976189307868e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0004572304605972,285.2314758300781,294.1499938964844,281.5406494140625,279.94659423828125,285.372314453125,282.0748596191406,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766067388692363e-09,0.0009753030608408,-0.0068500894121825,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.4889814853668213,-0.0,-6.485463899252863e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.1347646957729e-05,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,8.176451956387609e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.104830001480877e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.619347838452086e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.000456299399957,285.2312316894531,294.1499938964844,281.6159362792969,279.9866638183594,285.306884765625,282.0278625488281,285.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744355853678826e-09,0.0009733173646964,-0.0062415222637355,0.0,0.0,0.0,-0.0061733098700642,60.0,-2.437687635421753,-0.0,-6.459075052589469e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.1347646957729e-05,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,8.176451956387609e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.104830001480877e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.619347838452086e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.000456299399957,285.2312316894531,294.1499938964844,281.6159362792969,279.9866638183594,285.306884765625,282.0278625488281,285.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744355853678826e-09,0.0009733173646964,-0.0062415222637355,0.0,0.0,0.0,-0.0061733098700642,60.0,-2.437687635421753,-0.0,-6.459075052589469e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.13050680537708e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,8.172640082193539e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,7.101517985574901e-05,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.614863665774465e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.000456086709164,285.2309875488281,294.1499938964844,281.6948547363281,280.0306701660156,285.2439880371094,281.9955139160156,285.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650911711,2.691272538157818e-09,0.0009728624136187,-0.0061024278402328,0.0,0.0,0.0,-0.0061469888314604,60.0,-2.382636070251465,-0.0,-6.453051071275695e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.13050680537708e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,8.172640082193539e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,7.101517985574901e-05,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.614863665774465e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.000456086709164,285.2309875488281,294.1499938964844,281.6948547363281,280.0306701660156,285.2439880371094,281.9955139160156,285.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650911711,2.691272538157818e-09,0.0009728624136187,-0.0061024278402328,0.0,0.0,0.0,-0.0061469888314604,60.0,-2.382636070251465,-0.0,-6.453051071275695e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.162146307062358e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,8.200960292015225e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,7.126126001821831e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.648181730881332e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.000457667192677,285.2307434082031,294.1499938964844,281.7773132324219,280.07867431640625,285.1835021972656,281.9713439941406,285.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085433686322858e-09,0.000976231880486,-0.007135247811675,0.0,0.0,0.0,-0.0063423868268728,60.0,-2.331782341003418,-0.0,-6.497847948594426e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.162146307062358e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,8.200960292015225e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,7.126126001821831e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.648181730881332e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.000457667192677,285.2307434082031,294.1499938964844,281.7773132324219,280.07867431640625,285.1835021972656,281.9713439941406,285.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085433686322858e-09,0.000976231880486,-0.007135247811675,0.0,0.0,0.0,-0.0063423868268728,60.0,-2.331782341003418,-0.0,-6.497847948594426e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.188783587887885e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,8.224803605116904e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.146844291128218e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.676232730271296e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0004589977907016,285.2306213378906,294.1499938964844,281.81982421875,280.1042175292969,285.15411376953125,281.9617004394531,285.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172933371934278e-09,0.0009790693875402,-0.0080048013478517,0.0,0.0,0.0,-0.0065069026313722,60.0,-2.30847430229187,-0.0,-6.535685059816387e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.219134517479688e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,8.25196984806098e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.170450408011675e-05,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.708193101687355e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004605138674378,285.2304992675781,294.1499938964844,281.8631591796875,280.1307983398437,285.1252746582031,281.9542541503906,285.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795413761054078e-09,0.0009823027066886,-0.0089955469593405,0.0,0.0,0.0,-0.006694353185594,60.0,-2.2859809398651123,-0.0,-6.578929401257484e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.27878136280924e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,8.305359369842336e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.21684264135547e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.771004260983318e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.000463493342977,285.2302551269531,294.1499938964844,281.9486694335937,280.1847229003906,285.0714416503906,281.9486694335937,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886616608127,4.538519338126434e-09,0.0009886571206152,-0.010942542925477,0.0,0.0,0.0,-0.0070627434179186,60.0,-2.2427620887756348,-0.0,-6.664331664296699e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.281197708332912e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,8.307522512041032e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.218722021207213e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.773548663360998e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004636140656657,285.2302551269531,294.1499938964844,281.9523010253906,280.18707275390625,285.0692443847656,281.94873046875,285.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889187058433,4.5686250338405915e-09,0.0009889140492305,-0.0110214203596115,0.0,0.0,0.0,-0.0070776659995317,60.0,-2.240915060043335,-0.0,-6.66780337610362e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.335499635199084e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,8.3561273640953e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.260956772370264e-05,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.830731141846628e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0004663265426643,285.23004150390625,294.1499938964844,282.04461669921875,280.24761962890625,285.01531982421875,281.9583740234375,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.192899465560913,-0.0,-6.746051184336467e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.335499635199084e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,8.3561273640953e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.260956772370264e-05,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.830731141846628e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0004663265426643,285.23004150390625,294.1499938964844,282.04461669921875,280.24761962890625,285.01531982421875,281.9583740234375,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.192899465560913,-0.0,-6.746051184336467e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.380859410157429e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,8.396728662773967e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.296236435649917e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.87849780358374e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004685923922806,285.22979736328125,294.1499938964844,282.1400146484375,280.3125,284.9637451171875,281.9859619140625,285.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810256720195639e-09,0.0009995322907343,-0.0142743000760674,0.0,0.0,0.0,-0.007693201303482,60.0,-2.139886379241944,-0.0,-6.811763597625031e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.380859410157429e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,8.396728662773967e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.296236435649917e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.87849780358374e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004685923922806,285.22979736328125,294.1499938964844,282.1400146484375,280.3125,284.9637451171875,281.9859619140625,285.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810256720195639e-09,0.0009995322907343,-0.0142743000760674,0.0,0.0,0.0,-0.007693201303482,60.0,-2.139886379241944,-0.0,-6.811763597625031e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
