time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199980,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.39457240747288e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,8.409002475673333e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.306901534320787e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.89293766906485e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0004692773800343,285.2295837402344,294.1499938964844,282.23834228515625,280.3818664550781,284.9146728515625,282.03094482421875,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010007536038,5.9810729702292065e-09,0.0010009948164224,-0.0147217772901058,0.0,0.0,0.0,-0.007777891587466,60.0,-2.080216884613037,-0.0,-6.831688637021216e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.39457240747288e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,8.409002475673333e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.306901534320787e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.89293766906485e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0004692773800343,285.2295837402344,294.1499938964844,282.23834228515625,280.3818664550781,284.9146728515625,282.03094482421875,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010007536038,5.9810729702292065e-09,0.0010009948164224,-0.0147217772901058,0.0,0.0,0.0,-0.007777891587466,60.0,-2.080216884613037,-0.0,-6.831688637021216e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.39152523642406e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,8.406275446759537e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.304531754925847e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.889728971756996e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.000469125167001,285.2294616699219,294.1499938964844,282.2886047363281,280.4182434082031,284.89117431640625,282.0580749511719,285.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943097125538088e-09,0.0010006699012592,-0.0146222943440079,0.0,0.0,0.0,-0.0077590639702975,60.0,-2.0466108322143555,-0.0,-6.827256271435544e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.3905720859766e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,8.405421976931393e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,7.303790334844962e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.888724889606236e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0004690775822382,285.2293701171875,294.1499938964844,282.33953857421875,280.4557800292969,284.8682861328125,282.08758544921875,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931206192855143e-09,0.0010005681542679,-0.0145911453291773,0.0,0.0,0.0,-0.0077531691640615,60.0,-2.011968851089477,-0.0,-6.825869292015342e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.38794473768212e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,8.403069659834728e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.301746518351138e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.885957842925563e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004689463239628,285.2291564941406,294.1499938964844,282.4392395019531,280.5310974121094,284.82623291015625,282.1509704589844,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002938797697,5.898442179130825e-09,0.0010002879425883,-0.0145053146407008,0.0,0.0,0.0,-0.0077369268983602,60.0,-1.9435360431671145,-0.0,-6.822046572096951e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.387843601871282e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,8.402979437960312e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.301667938008904e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.885851613944396e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004689412890002,285.2291259765625,294.1499938964844,282.4434509277344,280.53436279296875,284.82452392578125,282.1537780761719,285.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971831862209e-09,0.0010002772323787,-0.0145020168274641,0.0,0.0,0.0,-0.0077363024465739,60.0,-1.940634727478028,-0.0,-6.821899489750649e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.38650919124484e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,8.401785453315824e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,7.300630386453122e-05,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.88444735412486e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004688746703322,285.2289123535156,294.1499938964844,282.54998779296875,280.6177062988281,284.783447265625,282.2279052734375,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.8805365021896705e-09,0.0010001348564401,-0.0144584085792303,0.0,0.0,0.0,-0.0077280499972403,60.0,-1.86741316318512,-0.0,-6.819957576453818e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.38650919124484e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,8.401785453315824e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,7.300630386453122e-05,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.88444735412486e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004688746703322,285.2289123535156,294.1499938964844,282.54998779296875,280.6177062988281,284.783447265625,282.2279052734375,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.8805365021896705e-09,0.0010001348564401,-0.0144584085792303,0.0,0.0,0.0,-0.0077280499972403,60.0,-1.86741316318512,-0.0,-6.819957576453818e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.388022590428592e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,8.403140236623585e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.301806908799335e-05,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.886040788842364e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004689502820838,285.2287292480469,294.1499938964844,282.6585693359375,280.70709228515625,284.7450256347656,282.30938720703125,285.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.7929506301879885,-0.0,-6.822153864050051e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.388022590428592e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,8.403140236623585e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.301806908799335e-05,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.886040788842364e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004689502820838,285.2287292480469,294.1499938964844,282.6585693359375,280.70709228515625,284.7450256347656,282.30938720703125,285.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.7929506301879885,-0.0,-6.822153864050051e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,9.39134624786675e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,8.406114648096263e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.304392056539655e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.889540524454787e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004691162903327,285.228515625,294.1499938964844,282.7686462402344,280.8034362792969,284.70916748046875,282.3970947265625,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.7177248001098633,-0.0,-6.826982001939541e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,9.39134624786675e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,8.406114648096263e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.304392056539655e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.889540524454787e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004691162903327,285.228515625,294.1499938964844,282.7686462402344,280.8034362792969,284.70916748046875,282.3970947265625,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.7177248001098633,-0.0,-6.826982001939541e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,9.392984793521464e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,8.407580753555521e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,7.305666076717898e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.89126565400511e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0004691981303039,285.2283935546875,294.1499938964844,282.8242492675781,280.8540954589844,284.6922607421875,282.4432373046875,285.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961141358312716e-09,0.0010008240351453,-0.0146695645526051,0.0,0.0,0.0,-0.0077680088579654,60.0,-1.6797327995300293,-0.0,-6.829362320104337e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.395884262630716e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,8.410176815232262e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,7.307921623578295e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.894319373415784e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004693429800681,285.2283020019531,294.1499938964844,282.8802185058594,280.9063415527344,284.67596435546875,282.4906616210937,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011385893449,5.997254692857723e-09,0.0010011326521635,-0.0147641682997345,0.0,0.0,0.0,-0.0077859107404947,60.0,-1.6415486335754397,-0.0,-6.833577970155602e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.378974209539592e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,8.395039913011715e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.294768874999136e-05,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.876511467155068e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004684982995968,285.22808837890625,294.1499938964844,282.9933166503906,281.0154113769531,284.645263671875,282.58746337890625,285.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786544576835695e-09,0.000999332522042,-0.0142121789976954,0.0,0.0,0.0,-0.0076814610511064,60.0,-1.563225030899048,-0.0,-6.808999586382924e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.378974209539592e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,8.395039913011715e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.294768874999136e-05,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.876511467155068e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004684982995968,285.22808837890625,294.1499938964844,282.9933166503906,281.0154113769531,284.645263671875,282.58746337890625,285.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786544576835695e-09,0.000999332522042,-0.0142121789976954,0.0,0.0,0.0,-0.0076814610511064,60.0,-1.563225030899048,-0.0,-6.808999586382924e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.331488399766386e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,8.352536679012701e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.257835386553779e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.826507448451594e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0004661263083107,285.2279052734375,294.1499938964844,283.10791015625,281.1302490234375,284.6172790527344,282.6796569824219,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942785836756,5.194898289317962e-09,0.0009942733449861,-0.0126622039824724,0.0,0.0,0.0,-0.0073881563730537,60.0,-1.4790390729904177,-0.0,-6.740223312817761e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.331488399766386e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,8.352536679012701e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.257835386553779e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.826507448451594e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0004661263083107,285.2279052734375,294.1499938964844,283.10791015625,281.1302490234375,284.6172790527344,282.6796569824219,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942785836756,5.194898289317962e-09,0.0009942733449861,-0.0126622039824724,0.0,0.0,0.0,-0.0073881563730537,60.0,-1.4790390729904177,-0.0,-6.740223312817761e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.274671174352989e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,8.301679190481082e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,7.213643402792513e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.76667579379864e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0004632881609722,285.2276916503906,294.1499938964844,283.2240295410156,281.2504272460937,284.591796875,282.7647705078125,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.486985005769384e-09,0.0009882202139124,-0.0108075188472867,0.0,0.0,0.0,-0.0070372144691646,60.0,-1.3920412063598633,-0.0,-6.658390816483006e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.274671174352989e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,8.301679190481082e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,7.213643402792513e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.76667579379864e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0004632881609722,285.2276916503906,294.1499938964844,283.2240295410156,281.2504272460937,284.591796875,282.7647705078125,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.486985005769384e-09,0.0009882202139124,-0.0108075188472867,0.0,0.0,0.0,-0.0070372144691646,60.0,-1.3920412063598633,-0.0,-6.658390816483006e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.210617281496523e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,8.244345372077078e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.163824193412438e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.699224028736352e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0004600886022672,285.2275085449219,294.1499938964844,283.34161376953125,281.37554931640625,284.569091796875,282.83941650390625,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.6889289400932045e-09,0.0009813959477469,-0.0087165357545018,0.0,0.0,0.0,-0.0066415835171937,60.0,-1.3033466339111328,-0.0,-6.566735777369105e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.210617281496523e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,8.244345372077078e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.163824193412438e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.699224028736352e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0004600886022672,285.2275085449219,294.1499938964844,283.34161376953125,281.37554931640625,284.569091796875,282.83941650390625,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.6889289400932045e-09,0.0009813959477469,-0.0087165357545018,0.0,0.0,0.0,-0.0066415835171937,60.0,-1.3033466339111328,-0.0,-6.566735777369105e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.180710185319184e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,8.217575668822974e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.140562956919894e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.66773077379912e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.000458594673546,285.2274169921875,294.1499938964844,283.4009704589844,281.4398498535156,284.5587158203125,282.8723449707031,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782128036022,3.316311891765622e-09,0.0009782094275578,-0.007740203756839,0.0,0.0,0.0,-0.0064568598754704,60.0,-1.2589027881622314,-0.0,-6.524159346099624e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.155937004834414e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,8.195401460397989e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.121294765966013e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.641642827773468e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004573572077788,285.227294921875,294.1499938964844,283.460693359375,281.50518798828125,284.5489807128906,282.90289306640625,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726205185,3.0076541257528792e-09,0.0009755696519277,-0.0069314413703978,0.0,0.0,0.0,-0.0063038421794772,60.0,-1.2147669792175293,-0.0,-6.488996007192327e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.132482955465092e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,8.174408139893785e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.103052485035732e-05,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.616945317247882e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0004561856621876,285.22711181640625,294.1499938964844,283.5812683105469,281.6388854980469,284.5313415527344,282.9604797363281,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.7154256621031436e-09,0.0009730694000609,-0.0061657158657908,0.0,0.0,0.0,-0.0061589651741087,60.0,-1.1286360025405884,-0.0,-6.455791634607523e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.132482955465092e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,8.174408139893785e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.103052485035732e-05,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.616945317247882e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0004561856621876,285.22711181640625,294.1499938964844,283.5812683105469,281.6388854980469,284.5313415527344,282.9604797363281,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.7154256621031436e-09,0.0009730694000609,-0.0061657158657908,0.0,0.0,0.0,-0.0061589651741087,60.0,-1.1286360025405884,-0.0,-6.455791634607523e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.14592674234882e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,8.186441118596122e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.113508763723075e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.631101420382038e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004568571748677,285.2269287109375,294.1499938964844,283.70330810546875,281.7762145996094,284.51611328125,283.0233154296875,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745034039951,2.882886596111689e-09,0.0009745004936121,-0.0066045164130628,0.0,0.0,0.0,-0.006241978611797,60.0,-1.0461459159851074,-0.0,-6.474808600387405e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.14592674234882e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,8.186441118596122e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.113508763723075e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.631101420382038e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004568571748677,285.2269287109375,294.1499938964844,283.70330810546875,281.7762145996094,284.51611328125,283.0233154296875,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745034039951,2.882886596111689e-09,0.0009745004936121,-0.0066045164130628,0.0,0.0,0.0,-0.006241978611797,60.0,-1.0461459159851074,-0.0,-6.474808600387405e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.162337664747612e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,8.201130549423397e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,7.126272976165637e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.648383274907246e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.000457676971564,285.2267150878906,294.1499938964844,283.82684326171875,281.91668701171875,284.503173828125,283.0986022949219,285.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762527188286,3.0873303913381282e-09,0.0009762495756149,-0.0071402159519493,0.0,0.0,0.0,-0.0063433344475924,60.0,-0.9650692343711852,-0.0,-6.498063953586097e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.162337664747612e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,8.201130549423397e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,7.126272976165637e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.648383274907246e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.000457676971564,285.2267150878906,294.1499938964844,283.82684326171875,281.91668701171875,284.503173828125,283.0986022949219,285.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762527188286,3.0873303913381282e-09,0.0009762495756149,-0.0071402159519493,0.0,0.0,0.0,-0.0063433344475924,60.0,-0.9650692343711852,-0.0,-6.498063953586097e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.153338032774629e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,8.193074609152973e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.119272777345031e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.638905612519012e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.000457227404695,285.2265319824219,294.1499938964844,283.95184326171875,282.0599365234375,284.4925842285156,283.1796569824219,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179658193383e-09,0.0009752908954396,-0.0068463501520454,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8814496994018555,-0.0,-6.48530189550911e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.153338032774629e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,8.193074609152973e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.119272777345031e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.638905612519012e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.000457227404695,285.2265319824219,294.1499938964844,283.95184326171875,282.0599365234375,284.4925842285156,283.1796569824219,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179658193383e-09,0.0009752908954396,-0.0068463501520454,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8814496994018555,-0.0,-6.48530189550911e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.155829320661724e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,8.19530469016172e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.121210364857689e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.641530050430448e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0004573518817778,285.2264404296875,294.1499938964844,284.014892578125,282.1324157714844,284.4881896972656,283.2209167480469,285.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755584760569,3.006211057865471e-09,0.0009755554492585,-0.0069276615977287,0.0,0.0,0.0,-0.0063031176105141,60.0,-0.8389559388160706,-0.0,-6.488831871820366e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.129323007073252e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,8.17157924757339e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.1005939389579e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.613617294235156e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.0004560278030112,285.226318359375,294.1499938964844,284.0783386230469,282.2054138183594,284.4844055175781,283.2606506347656,285.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727363358251,2.675963894915867e-09,0.0009727336582727,-0.0060623120516538,0.0,0.0,0.0,-0.0061394106596708,60.0,-0.7957554459571838,-0.0,-6.451313794286764e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.094867709791288e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.140738646034151e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.073795859469101e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,9.577334276400506e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004543067188933,285.22613525390625,294.1499938964844,284.2062683105469,282.3526916503906,284.47857666015625,283.3285827636719,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690643055364,2.2466770666085267e-09,0.0009690620354376,-0.0049374317750334,0.0,0.0,0.0,-0.0059265908785164,60.0,-0.7074296474456787,-0.0,-6.40270769736162e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.094867709791288e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.140738646034151e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.073795859469101e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,9.577334276400506e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004543067188933,285.22613525390625,294.1499938964844,284.2062683105469,282.3526916503906,284.47857666015625,283.3285827636719,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690643055364,2.2466770666085267e-09,0.0009690620354376,-0.0049374317750334,0.0,0.0,0.0,-0.0059265908785164,60.0,-0.7074296474456787,-0.0,-6.40270769736162e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.051825327333064e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,8.102211722871289e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,7.040318450890481e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.532008698442952e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004521567025221,285.2259216308594,294.1499938964844,284.335693359375,282.50128173828125,284.47509765625,283.3816223144531,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644781821407,1.7104107019605402e-09,0.0009644764941185,-0.003532201051712,0.0,0.0,0.0,-0.0056607406586408,60.0,-0.6184725165367126,-0.0,-6.342246194890322e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.051825327333064e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,8.102211722871289e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,7.040318450890481e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.532008698442952e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004521567025221,285.2259216308594,294.1499938964844,284.335693359375,282.50128173828125,284.47509765625,283.3816223144531,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644781821407,1.7104107019605402e-09,0.0009644764941185,-0.003532201051712,0.0,0.0,0.0,-0.0056607406586408,60.0,-0.6184725165367126,-0.0,-6.342246194890322e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.021782170748338e-05,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,8.075320511125028e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,7.01695098541677e-05,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.50037210714072e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004506559926085,285.2257385253906,294.1499938964844,284.466552734375,282.6507263183594,284.473876953125,283.41717529296875,285.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612760622985,1.3360959005837003e-09,0.0009612747235223,-0.0025513363070786,0.0,0.0,0.0,-0.005475171841681,60.0,-0.5292875170707703,-0.0,-6.300213328813697e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
